time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291840,298.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.57232666015625,0.8870323300361633,0.1796138882637024,0.0970382690429687,297.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5723876953125,0.8870323300361633,0.1585008651018142,0.1021859720349311,298.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.57232666015625,0.8870323300361633,0.2088933438062667,0.0754742100834846,297.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5608215332031,0.7568439245223999,0.1469219774007797,0.0631579831242561,298.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5723876953125,0.8870323300361633,0.1616023182868957,0.4847262501716614,293.5747375488281,287.6499938964844,288.5727233886719,284.7580261230469,293.7799987792969,298.12701416015625,293.5873413085937,1.0,0.1820666939020156,1.0,1.0,0.7266956567764282,1.0,-0.9871553182601928,0.450590968132019,0.5365643501281738,0.2038054764270782,0.0,0.0,0.0,13.39327335357666,45.0,177.16917419433594,-0.0,77.09230041503906,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.60772705078125,0.8839896321296692,0.1857433319091797,0.0949931070208549,297.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.60772705078125,0.8839896321296692,0.1624156534671783,0.1000323146581649,298.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.60772705078125,0.8839896321296692,0.2173891961574554,0.0738835260272026,297.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6083679199219,0.9378716945648192,0.1490825861692428,0.1176143586635589,297.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.60772705078125,0.8839896321296692,0.1656506508588791,0.4745102226734161,293.6088562011719,287.6499938964844,288.6480407714844,284.7970275878906,293.65924072265625,298.1596984863281,293.6119689941406,1.0,0.1884702742099762,1.0,1.0,0.6633123159408569,1.0,-1.0255001783370972,0.4875696301460266,0.5379304885864258,0.2335588783025741,0.0,0.0,0.0,13.735552787780762,45.0,97.01197052001952,-0.0,85.82927703857422,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5824584960937,0.8924524188041687,0.1914625763893127,0.1007766127586364,297.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5824584960937,0.8924524188041687,0.1662691086530685,0.1061226278543472,298.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5824584960937,0.8924524188041687,0.2250208258628845,0.0783818140625953,297.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5824584960937,0.8925750851631165,0.1518883556127548,0.1061651110649108,297.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5824584960937,0.8924524188041687,0.1695871204137802,0.5034000277519226,293.5790405273437,287.1499938964844,288.7236633300781,284.835693359375,293.1535339355469,298.1570129394531,293.55279541015625,1.0,0.1969573199748993,1.0,1.0,0.5513379573822021,1.0,-1.074096441268921,0.5789103507995605,0.4951860904693603,0.3152129054069519,0.0,0.0,0.0,14.711824417114258,65.0,-105.62893676757812,-0.0,97.23080444335938,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8579406738281,0.9052031636238098,0.2010635733604431,0.1100979074835777,297.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8579406738281,0.9052031636238098,0.1731224507093429,0.1159383952617645,298.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8579406738281,0.9052031636238098,0.2379854470491409,0.0856317058205604,297.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.84002685546875,0.9853798747062684,0.1557787656784057,0.1471938490867614,297.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8579406738281,0.9052031636238098,0.1764563024044037,0.5499618053436279,292.8305969238281,286.6499938964844,288.8755187988281,284.91180419921875,290.98992919921875,298.138916015625,292.6962890625,1.0,0.220308244228363,1.0,1.0,0.3273892998695373,1.0,-1.211063027381897,0.9485947489738464,0.2624682784080505,0.6575518250465393,0.0,0.0,0.0,17.224138259887695,85.0,-1115.5523681640625,-0.0,136.5003204345703,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8579406738281,0.9052031636238098,0.2010635733604431,0.1100979074835777,297.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8579406738281,0.9052031636238098,0.1731224507093429,0.1159383952617645,298.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8579406738281,0.9052031636238098,0.2379854470491409,0.0856317058205604,297.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.84002685546875,0.9853798747062684,0.1557787656784057,0.1471938490867614,297.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8579406738281,0.9052031636238098,0.1764563024044037,0.5499618053436279,292.8305969238281,286.6499938964844,288.8755187988281,284.91180419921875,290.98992919921875,298.138916015625,292.6962890625,1.0,0.220308244228363,1.0,1.0,0.3273892998695373,1.0,-1.211063027381897,0.9485947489738464,0.2624682784080505,0.6575518250465393,0.0,0.0,0.0,17.224138259887695,85.0,-1115.5523681640625,-0.0,136.5003204345703,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6282958984375,0.9256868958473206,0.205184981226921,0.1253952085971832,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6282958984375,0.9256868958473206,0.1762910783290863,0.1320471912622451,298.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6282958984375,0.9256868958473206,0.2452525794506073,0.0975296050310134,297.72918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.61767578125,0.9659824967384338,0.1561706364154815,0.1481449902057647,297.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6282958984375,0.9256868958473206,0.1793932914733886,0.6263750195503235,291.6000671386719,286.6499938964844,289.0009460449219,284.97332763671875,289.60321044921875,298.0717163085937,291.4678649902344,1.0,0.2454178929328918,1.0,1.0,0.1428567469120025,1.0,-1.3554733991622925,1.275275707244873,0.0801976472139358,0.9548051953315736,0.0,0.0,0.0,20.502973556518555,85.0,-1713.2305908203125,-0.0,189.21031188964844,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3706359863281,0.9302969574928284,0.2054840475320816,0.1290275603532791,297.83648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37060546875,0.9309788942337036,0.1765532344579696,0.1361282616853714,298.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3706359863281,0.9302969574928284,0.2463132590055465,0.1003547683358192,297.71466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3628845214844,0.960784912109375,0.1560649424791336,0.1481455266475677,297.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3706359863281,0.9302969574928284,0.1795694977045059,0.6445193886756897,291.3443908691406,286.1499938964844,289.0277404785156,284.9862976074219,289.2528991699219,298.053955078125,291.2161865234375,1.0,0.2514244616031647,1.0,1.0,0.1034406200051307,1.0,-1.389912247657776,1.3662850856781006,0.0236271750181913,1.0386158227920532,0.0,0.0,0.0,21.337461471557617,105.0,-1783.5577392578125,-0.0,203.5597076416016,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.23583984375,0.9379659295082092,0.2050190567970276,0.135371521115303,297.7228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2303466796875,0.9865530133247375,0.1737467944622039,0.1655823290348053,298.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.23583984375,0.9379659295082092,0.2503927052021026,0.1052889600396156,297.6282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.234619140625,0.9489677548408508,0.1544684469699859,0.1470182389020919,297.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2303771972656,0.9909840822219848,0.1774703562259674,0.7985721826553345,290.2215576171875,286.14288330078125,289.1797180175781,285.05908203125,289.18365478515625,297.9361267089844,290.1732177734375,1.0,0.2899615466594696,1.0,1.0,0.0620643720030784,1.0,-1.6211886405944824,1.6196733713150024,0.0015153429703786,1.2440004348754885,0.0,0.0,0.0,26.061119079589844,125.0,-1354.4931640625,-0.0,315.1607666015625,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.23583984375,0.9379659295082092,0.2050190567970276,0.135371521115303,297.7228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2303466796875,0.9865530133247375,0.1737467944622039,0.1655823290348053,298.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.23583984375,0.9379659295082092,0.2503927052021026,0.1052889600396156,297.6282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.234619140625,0.9489677548408508,0.1544684469699859,0.1470182389020919,297.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2303771972656,0.9909840822219848,0.1774703562259674,0.7985721826553345,290.2215576171875,286.14288330078125,289.1797180175781,285.05908203125,289.18365478515625,297.9361267089844,290.1732177734375,1.0,0.2899615466594696,1.0,1.0,0.0620643720030784,1.0,-1.6211886405944824,1.6196733713150024,0.0015153429703786,1.2440004348754885,0.0,0.0,0.0,26.061119079589844,125.0,-1354.4931640625,-0.0,315.1607666015625,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.79559326171875,0.8390398025512695,0.1970562040805816,0.1801125407218933,297.625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79754638671875,0.8001731038093567,0.1710676252841949,0.1635788977146148,297.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7938842773437,0.9014227986335754,0.2453518807888031,0.1737655997276306,297.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7990417480469,0.769189178943634,0.1520924419164657,0.1456981897354126,297.6394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7973937988281,0.8035932779312134,0.1727099418640136,0.7856696248054504,289.7935485839844,286.1065979003906,289.3308410644531,285.13006591796875,289.3262023925781,297.8037414550781,289.77740478515625,1.0,0.3291011154651642,1.0,1.0,0.0206881240010261,1.0,-1.7389612197875977,1.7389283180236816,3.29290414811112e-05,1.340166449546814,0.0,0.0,0.0,47.83462905883789,113.0,-716.4204711914062,-0.0,441.5314636230469,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.79559326171875,0.8390398025512695,0.1970562040805816,0.1801125407218933,297.625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79754638671875,0.8001731038093567,0.1710676252841949,0.1635788977146148,297.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7938842773437,0.9014227986335754,0.2453518807888031,0.1737655997276306,297.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7990417480469,0.769189178943634,0.1520924419164657,0.1456981897354126,297.6394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7973937988281,0.8035932779312134,0.1727099418640136,0.7856696248054504,289.7935485839844,286.1065979003906,289.3308410644531,285.13006591796875,289.3262023925781,297.8037414550781,289.77740478515625,1.0,0.3291011154651642,1.0,1.0,0.0206881240010261,1.0,-1.7389612197875977,1.7389283180236816,3.29290414811112e-05,1.340166449546814,0.0,0.0,0.0,47.83462905883789,113.0,-716.4204711914062,-0.0,441.5314636230469,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7060852050781,0.7796982526779175,0.1941841542720794,0.1772993505001068,297.5860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7069702148437,0.7457607388496399,0.1702452003955841,0.1631491184234619,297.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7049255371094,0.8376676440238953,0.2425833195447921,0.1715613305568695,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.70782470703125,0.7189688682556152,0.1508696973323822,0.1450480222702026,297.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7069091796875,0.7473092079162598,0.170839637517929,0.7789860963821411,289.7047119140625,286.0885925292969,289.4059143066406,285.16485595703125,289.40106201171875,297.73291015625,289.6952819824219,1.0,0.3405802249908447,1.0,1.0,0.0,1.0,-1.7236106395721436,1.7236077785491943,2.854635795301874e-06,1.328157901763916,0.0,0.0,0.0,61.61929321289063,113.0,-479.054443359375,-0.0,472.8489074707031,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.65679931640625,0.7499160170555115,0.1925936490297317,0.1756786108016967,297.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6572265625,0.7208666205406189,0.1698774248361587,0.1629819869995117,297.8251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6562194824219,0.8080428242683411,0.2415832132101059,0.1705641895532608,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6576843261719,0.6915648579597473,0.1499134302139282,0.1444091498851776,297.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6572265625,0.7209839224815369,0.1694380342960357,0.7735169529914856,289.6561279296875,286.0706787109375,289.48052978515625,285.1991882324219,289.4756774902344,297.6840515136719,289.6515808105469,1.0,0.3487247228622436,1.0,1.0,0.0,1.0,-1.7129271030426023,1.7129247188568115,2.3823670289857546e-06,1.319607138633728,0.0,0.0,0.0,71.41452026367188,101.0,-302.86138916015625,-0.0,494.889892578125,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6418151855469,0.7267137765884399,0.1919295191764831,0.1747791916131973,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416931152344,0.6984968781471252,0.1702395379543304,0.1634158343076706,297.7509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6420288085937,0.782600462436676,0.242567703127861,0.1709287017583847,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415405273437,0.6672050952911377,0.1489046961069107,0.1435952186584472,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.64166259765625,0.6958015561103821,0.1679009348154068,0.7667833566665649,289.6420593261719,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.624267578125,289.6441345214844,1.0,0.3575408458709717,1.0,1.0,0.0,1.0,-1.7037349939346311,1.7037326097488403,2.3575394152430817e-06,1.3121418952941897,0.0,0.0,0.0,82.06991577148438,89.0,-74.94448852539062,-0.0,520.083740234375,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6418151855469,0.7267137765884399,0.1919295191764831,0.1747791916131973,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416931152344,0.6984968781471252,0.1702395379543304,0.1634158343076706,297.7509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6420288085937,0.782600462436676,0.242567703127861,0.1709287017583847,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415405273437,0.6672050952911377,0.1489046961069107,0.1435952186584472,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.64166259765625,0.6958015561103821,0.1679009348154068,0.7667833566665649,289.6420593261719,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.624267578125,289.6441345214844,1.0,0.3575408458709717,1.0,1.0,0.0,1.0,-1.7037349939346311,1.7037326097488403,2.3575394152430817e-06,1.3121418952941897,0.0,0.0,0.0,82.06991577148438,89.0,-74.94448852539062,-0.0,520.083740234375,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6752014160156,0.7234869003295898,0.1927369236946106,0.175292283296585,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.67486572265625,0.6953862905502319,0.171147271990776,0.1641905903816223,297.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.67578125,0.7799090147018433,0.2445749193429947,0.1721632778644561,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6744079589844,0.6629863381385803,0.148848682641983,0.1434540152549743,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6748046875,0.6909753680229187,0.1676531434059143,0.7650527954101562,289.67584228515625,286.01092529296875,289.7294921875,285.3121337890625,289.7247619628906,297.6000366210937,289.6807556152344,1.0,0.3595070838928222,1.0,1.0,0.0,1.0,-1.7045120000839231,1.7045096158981323,2.3594543563376646e-06,1.3126295804977417,0.0,0.0,0.0,84.27887725830078,89.0,19.84236717224121,-0.0,526.9895629882812,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6973876953125,0.7241387367248535,0.1933083981275558,0.1757070273160934,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6969909667969,0.6961715221405029,0.171673983335495,0.1646246463060379,297.70654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6980895996094,0.7811076045036316,0.2456619888544082,0.172848030924797,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6964416503906,0.6631739139556885,0.1489651948213577,0.1434949338436126,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6968994140625,0.6910706758499146,0.1677157878875732,0.7649405598640442,289.6981811523437,286.0003967285156,289.7732849121094,285.331787109375,289.7685852050781,297.5922241210937,289.7039794921875,1.0,0.359590470790863,1.0,1.0,0.0,1.0,-1.706266164779663,1.706263780593872,2.3640686777071096e-06,1.313963532447815,0.0,0.0,0.0,84.246337890625,77.0,50.19623565673828,-0.0,528.0211181640625,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7920837402344,0.7327485084533691,0.1958323419094085,0.1776193082332611,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7915344238281,0.7056065797805786,0.1738355159759521,0.1663738340139389,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79302978515625,0.7926061749458313,0.2498376220464706,0.1754957884550094,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7907409667969,0.6703731417655945,0.1498351246118545,0.1440028846263885,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913818359375,0.6984556913375854,0.1684940457344055,0.7667918801307678,289.7931213378906,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5743408203125,289.8009033203125,1.0,0.3574708998203277,1.0,1.0,0.0,1.0,-1.716670274734497,1.716667890548706,2.391733005424612e-06,1.3220210075378418,0.0,0.0,0.0,81.01837921142578,65.0,117.93338012695312,-0.0,525.30126953125,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7920837402344,0.7327485084533691,0.1958323419094085,0.1776193082332611,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7915344238281,0.7056065797805786,0.1738355159759521,0.1663738340139389,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79302978515625,0.7926061749458313,0.2498376220464706,0.1754957884550094,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7907409667969,0.6703731417655945,0.1498351246118545,0.1440028846263885,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913818359375,0.6984556913375854,0.1684940457344055,0.7667918801307678,289.7931213378906,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5743408203125,289.8009033203125,1.0,0.3574708998203277,1.0,1.0,0.0,1.0,-1.716670274734497,1.716667890548706,2.391733005424612e-06,1.3220210075378418,0.0,0.0,0.0,81.01837921142578,65.0,117.93338012695312,-0.0,525.30126953125,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.85546875,0.7414047718048096,0.1975761950016021,0.1789656728506088,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8548583984375,0.7146546244621277,0.1752864867448806,0.167537584900856,297.6668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.85650634765625,0.8035100102424622,0.2524879276752472,0.1771783381700515,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.85400390625,0.6784089207649231,0.1505944430828094,0.1445024460554123,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.85467529296875,0.7067075967788696,0.1692412197589874,0.7690569758415222,289.8565673828125,285.9475402832031,289.9935913085937,285.4302673339844,289.9891357421875,297.5679016113281,289.864990234375,1.0,0.3550595045089721,1.0,1.0,0.0,1.0,-1.7250220775604248,1.7250196933746338,2.4141363610397093e-06,1.3285311460494995,0.0,0.0,0.0,77.60722351074219,65.0,140.69680786132812,-0.0,520.6729736328125,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9073486328125,0.749977707862854,0.1990328282117843,0.1800961196422577,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.90673828125,0.7228409647941589,0.1764928102493286,0.1685034185647964,297.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.908447265625,0.8136498332023621,0.2546330392360687,0.1785395294427871,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.90582275390625,0.6864854693412781,0.151283249258995,0.1449721902608871,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9065246582031,0.7146701812744141,0.1699326783418655,0.7712696194648743,289.90850830078125,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.56414794921875,289.9172058105469,1.0,0.3527702093124389,1.0,1.0,0.0,1.0,-1.7323931455612185,1.7323906421661377,2.434028374409536e-06,1.3342870473861694,0.0,0.0,0.0,74.4163589477539,53.0,153.09800720214844,-0.0,516.0098876953125,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.96905517578125,0.7621203064918518,0.2008002549409866,0.1814716607332229,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9683837890625,0.7337877750396729,0.1779549568891525,0.1696735173463821,297.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701538085937,0.8267272710800171,0.2571806609630584,0.1801550835371017,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9674377441406,0.6978121399879456,0.1521659046411514,0.145587757229805,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9681701660156,0.725054919719696,0.1708286255598068,0.7742218971252441,289.9701843261719,285.91705322265625,290.1206359863281,285.4869689941406,290.1163330078125,297.5589294433594,289.9790954589844,1.0,0.3497804403305053,1.0,1.0,0.0,1.0,-1.7416722774505615,1.741669774055481,2.459220922901295e-06,1.3415402173995972,0.0,0.0,0.0,70.28417205810547,53.0,163.17660522460938,-0.0,509.7295227050781,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0321350097656,0.7771220803260803,0.2026511281728744,0.1829150915145874,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0314636230469,0.7470625042915344,0.1794864237308502,0.1708993017673492,297.6470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.03326416015625,0.8422033190727234,0.2598011195659637,0.1818157136440277,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0304870605469,0.7113801836967468,0.1531316041946411,0.1462731510400772,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0312194824219,0.7373506426811218,0.1718177944421768,0.7775546908378601,290.0332946777344,285.9011535644531,290.1868896484375,285.5166320800781,290.18267822265625,297.55401611328125,290.04229736328125,1.0,0.346481055021286,1.0,1.0,0.0,1.0,-1.7516947984695437,1.751692295074463,2.486616494934424e-06,1.349379539489746,0.0,0.0,0.0,65.75016021728516,41.0,169.8078155517578,-0.0,502.6458129882813,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.8169739842414856,0.206542819738388,0.1859564483165741,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1592102050781,0.7842732071876526,0.1827096939086914,0.1734817922115326,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.8850615620613098,0.2652001082897186,0.1852347552776336,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.7438430786132812,0.1552562415599823,0.1478088945150375,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.7718245983123779,0.1740013360977172,0.7850850820541382,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5470886230469,290.169921875,1.0,0.3392152786254883,1.0,1.0,0.0,1.0,-1.7734371423721311,1.7734345197677612,2.546693849581061e-06,1.3663949966430664,0.0,0.0,0.0,55.81585693359375,29.0,175.92689514160156,-0.0,486.656494140625,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.8169739842414856,0.206542819738388,0.1859564483165741,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1592102050781,0.7842732071876526,0.1827096939086914,0.1734817922115326,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.8850615620613098,0.2652001082897186,0.1852347552776336,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.7438430786132812,0.1552562415599823,0.1478088945150375,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.7718245983123779,0.1740013360977172,0.7850850820541382,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5470886230469,290.169921875,1.0,0.3392152786254883,1.0,1.0,0.0,1.0,-1.7734371423721311,1.7734345197677612,2.546693849581061e-06,1.3663949966430664,0.0,0.0,0.0,55.81585693359375,29.0,175.92689514160156,-0.0,486.656494140625,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.8749580383300781,0.2106226682662964,0.1891516000032425,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2859802246094,0.8405393958091736,0.1860918551683426,0.1761961430311203,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.957918345928192,0.270741194486618,0.1887416690587997,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2850036621094,0.7972748279571533,0.1575734764337539,0.1495114862918853,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.28570556640625,0.8269956707954407,0.1763749718666076,0.7934186458587646,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54278564453125,290.29638671875,1.0,0.33134725689888,1.0,1.0,0.0,1.0,-1.7967933416366575,1.7967907190322876,2.612203616081388e-06,1.3846778869628906,0.0,0.0,0.0,45.08282852172852,25.0,175.74386596679688,-0.0,468.7923278808594,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.8749580383300781,0.2106226682662964,0.1891516000032425,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2859802246094,0.8405393958091736,0.1860918551683426,0.1761961430311203,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.957918345928192,0.270741194486618,0.1887416690587997,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2850036621094,0.7972748279571533,0.1575734764337539,0.1495114862918853,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.28570556640625,0.8269956707954407,0.1763749718666076,0.7934186458587646,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54278564453125,290.29638671875,1.0,0.33134725689888,1.0,1.0,0.0,1.0,-1.7967933416366575,1.7967907190322876,2.612203616081388e-06,1.3846778869628906,0.0,0.0,0.0,45.08282852172852,25.0,175.74386596679688,-0.0,468.7923278808594,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9433347582817078,0.2148012369871139,0.1926091462373733,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.9002343416213989,0.189551904797554,0.1791651248931884,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.9964466094970704,0.277002215385437,0.1781002432107925,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.8508334755897522,0.1599922478199005,0.1514938026666641,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8828970193862915,0.1788387894630432,0.8030275702476501,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5422058105469,290.4194641113281,1.0,0.3253354132175445,1.0,1.0,0.0,1.0,-1.8056727647781368,1.805670142173767,2.6376687856100034e-06,1.3918532133102417,0.0,0.0,0.0,37.92895126342773,25.0,171.5325164794922,-0.0,452.4104919433594,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9433347582817078,0.2148012369871139,0.1926091462373733,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.9002343416213989,0.189551904797554,0.1791651248931884,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.9964466094970704,0.277002215385437,0.1781002432107925,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.8508334755897522,0.1599922478199005,0.1514938026666641,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8828970193862915,0.1788387894630432,0.8030275702476501,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5422058105469,290.4194641113281,1.0,0.3253354132175445,1.0,1.0,0.0,1.0,-1.8056727647781368,1.805670142173767,2.6376687856100034e-06,1.3918532133102417,0.0,0.0,0.0,37.92895126342773,25.0,171.5325164794922,-0.0,452.4104919433594,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9864913821220398,0.2190238386392593,0.1962540298700332,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.9466167688369752,0.1930412054061889,0.1823169440031051,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.985138475894928,0.2870678901672363,0.151895523071289,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.8886767625808716,0.16245998442173,0.1536755263805389,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.924665868282318,0.1813923120498657,0.8136909008026123,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5603332519531,290.5355529785156,1.0,0.3207800984382629,1.0,1.0,0.0,1.0,-1.7977913618087769,1.7977887392044067,2.6151228667004034e-06,1.3855332136154177,0.0,0.0,0.0,34.43484878540039,43.0,163.74276733398438,-0.0,436.8251037597656,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9864913821220398,0.2190238386392593,0.1962540298700332,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.9466167688369752,0.1930412054061889,0.1823169440031051,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.985138475894928,0.2870678901672363,0.151895523071289,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.8886767625808716,0.16245998442173,0.1536755263805389,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.924665868282318,0.1813923120498657,0.8136909008026123,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5603332519531,290.5355529785156,1.0,0.3207800984382629,1.0,1.0,0.0,1.0,-1.7977913618087769,1.7977887392044067,2.6151228667004034e-06,1.3855332136154177,0.0,0.0,0.0,34.43484878540039,43.0,163.74276733398438,-0.0,436.8251037597656,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.582763671875,0.994285762310028,0.2211741507053375,0.1981475204229354,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821838378906,0.9567248225212096,0.1948180198669433,0.1839616596698761,297.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5825500488281,0.98226660490036,0.2926684617996216,0.1473650485277176,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.581298828125,0.8971672058105469,0.1637445241212844,0.1548498272895813,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818786621094,0.9345097541809082,0.1827385425567627,0.8195101618766785,290.58349609375,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.5724792480469,290.59112548828125,1.0,0.3219257593154907,1.0,1.0,0.0,1.0,-1.804977297782898,1.804974675178528,2.6351790438639e-06,1.3909214735031128,0.0,0.0,0.0,34.091835021972656,43.0,159.54312133789062,-0.0,440.1908264160156,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63739013671875,0.994259476661682,0.2233451008796692,0.2000924348831176,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6368408203125,0.9564857482910156,0.1966113299131393,0.1856565177440643,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6372375488281,0.983713686466217,0.2976481318473816,0.1495881229639053,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.635986328125,0.896574854850769,0.1650561988353729,0.1560858339071273,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63653564453125,0.9336398243904114,0.1841134130954742,0.8256545066833496,290.6381225585937,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.58135986328125,290.64556884765625,1.0,0.3249987363815307,1.0,1.0,0.0,1.0,-1.820867896080017,1.820865273475647,2.6804357275977964e-06,1.403270602226257,0.0,0.0,0.0,34.6975212097168,63.0,155.58079528808594,-0.0,451.9391174316406,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.9722145795822144,0.2277235686779022,0.2041051536798477,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.9282060861587524,0.2002252787351608,0.1891657561063766,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.9945170879364014,0.3046954274177551,0.1718692183494568,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719602823257446,0.1677328050136566,0.1587039232254028,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.9046909809112548,0.1868557929992675,0.838476836681366,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.58270263671875,290.7501220703125,1.0,0.3370195031166076,1.0,1.0,0.0,1.0,-1.8751757144927976,1.8751728534698489,2.8387958082021214e-06,1.4456474781036377,0.0,0.0,0.0,38.671817779541016,83.0,147.2277374267578,-0.0,499.6140747070313,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
