time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293880,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.9722145795822144,0.2277235686779022,0.2041051536798477,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.9282060861587524,0.2002252787351608,0.1891657561063766,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.9945170879364014,0.3046954274177551,0.1718692183494568,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719602823257446,0.1677328050136566,0.1587039232254028,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.9046909809112548,0.1868557929992675,0.838476836681366,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.58270263671875,290.7501220703125,1.0,0.3370195031166076,1.0,1.0,0.0,1.0,-1.8751757144927976,1.8751728534698489,2.8387958082021214e-06,1.4456474781036377,0.0,0.0,0.0,38.671817779541016,83.0,147.2277374267578,-0.0,499.6140747070313,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8263244628906,0.9294211268424988,0.2314247190952301,0.2076083421707153,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8258361816406,0.8870154023170471,0.2032772749662399,0.1922444552183151,297.6766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8269958496094,0.9990000128746032,0.3073275685310364,0.2024497538805008,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8250732421875,0.8367998003959656,0.1700190603733062,0.1610542833805084,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8255615234375,0.8659659028053284,0.1890651881694793,0.8494638800621033,290.8269958496094,285.7210388183594,290.9372863769531,285.8822937011719,290.93487548828125,297.5651550292969,290.8333740234375,1.0,0.3518958985805511,1.0,1.0,0.0,1.0,-1.9358114004135127,1.9358084201812744,3.02201442536898e-06,1.4930565357208252,0.9846338629722596,0.9846338629722596,0.0,45.09821701049805,83.0,139.26318359375,-0.0,562.5140991210938,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,3.339666363899596e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048095703125,0.9200369715690612,0.2320813536643982,0.208254724740982,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.80731201171875,0.879108726978302,0.2038215100765228,0.1928143352270126,297.6678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.79949951171875,0.9990000128746032,0.3075128495693207,0.2085130661725998,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8104248046875,0.8299229145050049,0.1704281568527221,0.1614943593740463,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8086242675781,0.8583042025566101,0.1894434541463852,0.8514532446861267,290.800048828125,285.7179870605469,290.95001220703125,285.8897705078125,290.9476318359375,297.5604858398437,290.6343688964844,1.0,0.3549558222293854,1.0,1.0,0.0,1.0,-1.9474698305130005,1.947466731071472,3.057988806176581e-06,1.502169132232666,0.9948023557662964,0.9948023557662964,0.0,46.59726333618164,101.0,2897.6552734375,-0.0,575.9117431640625,1.0,283.0312194824219,288.6490173339844,290.3364562988281,291.2472229003906,293.1499938964844,293.1499938964844,283.1499938964844,2406.868408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0484188124537467,1.0,0.0,0.0,0.6161579489707947,0.6161747574806213,2.233029050557889e-07,3.507795572280884,3.5077829360961914,1.2560290088003969e-05,0.0,0.0,-0.0,3828.250732421875,0.0,13.755152702331545,1499.60400390625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0603332519531,0.8067805767059326,0.2192453444004058,0.2026368528604507,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0678405761719,0.7757073044776917,0.1964204162359237,0.1902427971363067,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458679199219,0.8835306167602539,0.2923586964607239,0.2087246179580688,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.08160400390625,0.7322359085083008,0.1638171374797821,0.1591431945562362,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0733947753906,0.7560558319091797,0.1812574118375778,0.8354964256286621,286.0478515625,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.3804016113281,285.9549560546875,1.0,0.3714245855808258,1.0,1.0,0.0,1.0,-1.916027903556824,1.916024923324585,2.9635109513037605e-06,1.4789894819259644,0.9597803950309752,0.9597803950309752,0.0,68.9840087890625,89.0,10673.9375,-0.0,626.3129272460938,1.0,283.106689453125,285.8011169433594,290.9198913574219,292.06646728515625,293.1499938964844,293.1499938964844,283.1499938964844,2867.018310546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5177049040794373,1.0,0.0,0.0,1.096642255783081,1.096644401550293,8.04464832526719e-08,4.265710353851318,4.265700340270996,9.787755516299512e-06,0.0,0.0,-0.0,3940.91796875,0.0,40.7369270324707,1895.407958984375,0.0,564.326904296875,0.281211644411087,1.0,0.0,3.0,1.0,0.0
12294120,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0603332519531,0.8067805767059326,0.2192453444004058,0.2026368528604507,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0678405761719,0.7757073044776917,0.1964204162359237,0.1902427971363067,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458679199219,0.8835306167602539,0.2923586964607239,0.2087246179580688,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.08160400390625,0.7322359085083008,0.1638171374797821,0.1591431945562362,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0733947753906,0.7560558319091797,0.1812574118375778,0.8354964256286621,286.0478515625,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.3804016113281,285.9549560546875,1.0,0.3714245855808258,1.0,1.0,0.0,1.0,-1.916027903556824,1.916024923324585,2.9635109513037605e-06,1.4789894819259644,0.9597803950309752,0.9597803950309752,0.0,68.9840087890625,89.0,10673.9375,-0.0,626.3129272460938,1.0,283.106689453125,285.8011169433594,290.9198913574219,292.06646728515625,293.1499938964844,293.1499938964844,283.1499938964844,2867.018310546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5177049040794373,1.0,0.0,0.0,1.096642255783081,1.096644401550293,8.04464832526719e-08,4.265710353851318,4.265700340270996,9.787755516299512e-06,0.0,0.0,-0.0,3940.91796875,0.0,40.7369270324707,1895.407958984375,0.0,564.326904296875,0.281211644411087,1.0,0.0,3.0,1.0,0.0
12294180,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2671813964844,0.7436482906341553,0.2054281085729599,0.1896039843559265,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689514160156,0.7215702533721924,0.1865591406822204,0.1811761409044265,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26275634765625,0.8206984996795654,0.2785815298557281,0.198381558060646,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728271484375,0.6776058673858643,0.1549422442913055,0.1511197984218597,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2707214355469,0.7006657719612122,0.1701758354902267,0.7875674962997437,285.2633972167969,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.2207336425781,285.2347717285156,1.0,0.3725521266460418,1.0,1.0,0.0,1.0,-1.8098714351654053,1.8098688125610352,2.6500435978960013e-06,1.3954582214355469,0.947238028049469,0.947238028049469,0.0,85.3212890625,77.0,11044.904296875,-0.0,601.0468139648438,1.0,283.1387634277344,284.8883972167969,289.6969299316406,290.851806640625,293.1499938964844,293.1499938964844,283.1499938964844,6019.91845703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570038795471191,1.0,0.0,0.0,1.5719311237335205,1.571935534477234,1.6487739173953744e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3597.306640625,0.0,120.34680938720705,1895.4371337890625,0.0,1289.37451171875,0.3975368142127991,1.0,0.0,3.0,1.0,0.0
12294240,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2671813964844,0.7436482906341553,0.2054281085729599,0.1896039843559265,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689514160156,0.7215702533721924,0.1865591406822204,0.1811761409044265,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26275634765625,0.8206984996795654,0.2785815298557281,0.198381558060646,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728271484375,0.6776058673858643,0.1549422442913055,0.1511197984218597,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2707214355469,0.7006657719612122,0.1701758354902267,0.7875674962997437,285.2633972167969,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.2207336425781,285.2347717285156,1.0,0.3725521266460418,1.0,1.0,0.0,1.0,-1.8098714351654053,1.8098688125610352,2.6500435978960013e-06,1.3954582214355469,0.947238028049469,0.947238028049469,0.0,85.3212890625,77.0,11044.904296875,-0.0,601.0468139648438,1.0,283.1387634277344,284.8883972167969,289.6969299316406,290.851806640625,293.1499938964844,293.1499938964844,283.1499938964844,6019.91845703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570038795471191,1.0,0.0,0.0,1.5719311237335205,1.571935534477234,1.6487739173953744e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3597.306640625,0.0,120.34680938720705,1895.4371337890625,0.0,1289.37451171875,0.3975368142127991,1.0,0.0,3.0,1.0,0.0
12294300,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.7312114238739014,0.2010071724653244,0.1851000487804412,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.7097213864326477,0.1829268634319305,0.1774905771017074,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.8082656860351562,0.2743067443370819,0.1949812173843383,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.6651535630226135,0.1515721082687378,0.1477479189634323,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.686665415763855,0.1658283770084381,0.7669757008552551,285.0801086425781,285.72900390625,291.1538391113281,286.009765625,291.1512756347656,297.1748046875,285.0589904785156,1.0,0.3701106011867523,1.0,1.0,0.0,1.0,-1.767169713973999,1.7671672105789185,2.529541006879299e-06,1.3616870641708374,0.941152811050415,0.941152811050415,0.0,88.2914810180664,77.0,11103.7919921875,-0.0,580.3803100585938,1.0,283.1451721191406,284.6747131347656,289.2611389160156,290.3295288085937,293.1499938964844,293.1499938964844,283.1499938964844,7873.1669921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578089594841003,1.0,0.0,0.0,1.7867014408111572,1.786707043647766,2.130087182194984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.9365234375,0.0,177.07302856445312,1895.4371337890625,0.0,1295.036865234375,0.4473260641098022,1.0,0.0,3.0,1.0,0.0
12294360,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.7248531579971313,0.1977344006299972,0.1817048043012619,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.7030200362205505,0.1800234317779541,0.1744562536478042,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8019857406616211,0.2711415886878967,0.1924350410699844,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.6585014462471008,0.1488217860460281,0.1449072062969207,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.6786419153213501,0.1622018963098526,0.7493467330932617,284.9541931152344,285.777587890625,291.1943359375,286.033447265625,291.1917419433594,297.1427307128906,284.9393005371094,1.0,0.3663847148418426,1.0,1.0,0.0,1.0,-1.7318053245544434,1.7318029403686523,2.4322521312569734e-06,1.3336800336837769,0.9340897798538208,0.9340897798538208,0.0,88.83232879638672,65.0,11105.9755859375,-0.0,558.1187744140625,1.0,283.1481018066406,284.5287475585937,288.97735595703125,289.957763671875,293.1499938964844,293.1499938964844,283.1499938964844,9610.5810546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635663628578186,1.0,0.0,0.0,1.962350964546204,1.962357759475708,2.5694890837257844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.287353515625,0.0,235.0551300048828,1895.4371337890625,0.0,1144.7669677734375,0.4930487871170044,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139038085937,0.7229021191596985,0.1940510421991348,0.1777878999710083,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.7007270455360413,0.1764565259218216,0.1705990135669708,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.8013218641281128,0.2675230503082275,0.1894681602716446,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81573486328125,0.6556315422058105,0.1453511714935302,0.1411907374858856,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.6741448044776917,0.1574884206056594,0.7258155941963196,284.8127136230469,285.75897216796875,291.2607727050781,286.0721435546875,291.25811767578125,297.1083679199219,284.80328369140625,1.0,0.3583559691905975,1.0,1.0,0.0,1.0,-1.686182737350464,1.6861803531646729,2.3101210899767466e-06,1.2975016832351685,0.9226823449134828,0.9226823449134828,0.0,86.0676040649414,65.0,11107.6953125,-0.0,520.4609985351562,1.0,283.149658203125,284.3601379394531,288.7695007324219,289.64093017578125,293.1499938964844,293.1499938964844,283.1499938964844,12614.40234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5777865052223206,1.0,0.0,0.0,2.2212705612182617,2.2212793827056885,3.292276744559786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.57470703125,0.0,342.281494140625,1895.4371337890625,0.0,812.525146484375,0.553610622882843,1.0,0.0,3.0,1.0,0.0
12294480,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79229736328125,0.7235172986984253,0.1934524327516555,0.1771353781223297,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79278564453125,0.7013168931007385,0.1758398860692978,0.1699126809835434,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909545898437,0.8023533225059509,0.2669246196746826,0.1889661103487014,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939453125,0.6559889316558838,0.1447382718324661,0.1405150443315506,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934265136719,0.6742417216300964,0.1566361784934997,0.721472978591919,284.7912292480469,285.8124694824219,291.27508544921875,286.0804748535156,291.2723999023437,297.1025085449219,284.7828063964844,1.0,0.3563967645168304,1.0,1.0,0.0,1.0,-1.6779453754425049,1.6779431104660034,2.288476707690279e-06,1.290963888168335,0.919420599937439,0.919420599937439,0.0,85.0418472290039,53.0,11102.94921875,-0.0,512.3328857421875,1.0,283.1497802734375,284.3345642089844,288.75604248046875,289.6097717285156,293.1499938964844,293.1499938964844,283.1499938964844,13188.1015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5644471049308777,1.0,0.0,0.0,2.265317678451538,2.265326738357544,3.424140402330522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.27783203125,0.0,363.3678283691406,1895.4371337890625,0.0,749.49951171875,0.5673514604568481,1.0,0.0,3.0,1.0,0.0
12294540,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.722412109375,0.7285674214363098,0.1915775686502456,0.1750480234622955,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227478027344,0.7064783573150635,0.1738318353891372,0.1676257997751236,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.721435546875,0.8093656897544861,0.2650234401226043,0.1873386204242706,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236022949219,0.6600052714347839,0.142709732055664,0.1382275372743606,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.6774724125862122,0.153758019208908,0.7066052556037903,284.7216796875,285.7958679199219,291.3304443359375,286.1125793457031,291.3277282714844,297.0853576660156,284.7156982421875,1.0,0.3482654392719269,1.0,1.0,0.0,1.0,-1.6501368284225464,1.6501346826553345,2.216328539361712e-06,1.2688815593719482,0.9090749621391296,0.9090749621391296,0.0,80.0816421508789,53.0,11100.0869140625,-0.0,481.18743896484375,1.0,283.14996337890625,284.2491760253906,288.7764587402344,289.58013916015625,293.1499938964844,293.1499938964844,283.1499938964844,15578.3994140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166453719139099,1.0,0.0,0.0,2.432869672775269,2.432880163192749,3.949399172142876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.11767578125,0.0,451.9386901855469,1895.4371337890625,0.0,560.7115478515625,0.6057996153831482,1.0,0.0,3.0,1.0,0.0
12294600,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7000732421875,0.7320749759674072,0.1909115314483642,0.1742812395095825,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7101231217384338,0.1730880439281463,0.1667519807815551,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69927978515625,0.8137885332107544,0.2643365263938904,0.1867315471172332,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010192871094,0.6630823016166687,0.1419437527656555,0.1373380124568939,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6802772879600525,0.1526415050029754,0.7007413506507874,284.6994934082031,285.8442687988281,291.3554077148437,286.12701416015625,291.3526916503906,297.0799560546875,284.6946105957031,1.0,0.3443640470504761,1.0,1.0,0.0,1.0,-1.6393280029296875,1.6393258571624756,2.1886689864913933e-06,1.2602934837341309,0.9036415219306946,0.9036415219306946,0.0,77.44670104980469,41.0,11093.26171875,-0.0,467.3542785644531,1.0,283.1499938964844,284.2221374511719,288.81268310546875,289.60125732421875,293.1499938964844,293.1499938964844,283.1499938964844,16480.978515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4985109865665436,1.0,0.0,0.0,2.489070415496826,2.489081621170044,4.133974300657428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.777099609375,0.0,484.8786010742188,1895.4371337890625,0.0,502.3759765625,0.6225917935371399,1.0,0.0,3.0,1.0,0.0
12294660,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.7482982277870178,0.189281940460205,0.1723143309354782,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471252441406,0.7256974577903748,0.1711906045675277,0.1644331067800521,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465148925781,0.8325970768928528,0.2626184821128845,0.1851483583450317,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.6780880689620972,0.1399469524621963,0.1349335759878158,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.6945067644119263,0.1496177315711975,0.684566855430603,284.6466369628906,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.0694885253906,284.6438903808594,1.0,0.3311643898487091,1.0,1.0,0.0,1.0,-1.6099714040756226,1.6099692583084106,2.1146308881725417e-06,1.2369550466537476,0.887069821357727,0.887069821357727,0.0,67.9522933959961,29.0,11087.443359375,-0.0,424.19720458984375,1.0,283.1499938964844,284.1550598144531,288.9840393066406,289.7504577636719,293.1499938964844,293.1499938964844,283.1499938964844,19386.2421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459858238697052,1.0,0.0,0.0,2.646502733230591,2.646515369415283,4.673454725434567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.441162109375,0.0,586.9188842773438,1895.4371337890625,0.0,397.8704833984375,0.6559769511222839,1.0,0.0,3.0,1.0,0.0
12294720,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.7482982277870178,0.189281940460205,0.1723143309354782,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471252441406,0.7256974577903748,0.1711906045675277,0.1644331067800521,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465148925781,0.8325970768928528,0.2626184821128845,0.1851483583450317,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.6780880689620972,0.1399469524621963,0.1349335759878158,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.6945067644119263,0.1496177315711975,0.684566855430603,284.6466369628906,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.0694885253906,284.6438903808594,1.0,0.3311643898487091,1.0,1.0,0.0,1.0,-1.6099714040756226,1.6099692583084106,2.1146308881725417e-06,1.2369550466537476,0.887069821357727,0.887069821357727,0.0,67.9522933959961,29.0,11087.443359375,-0.0,424.19720458984375,1.0,283.1499938964844,284.1550598144531,288.9840393066406,289.7504577636719,293.1499938964844,293.1499938964844,283.1499938964844,19386.2421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459858238697052,1.0,0.0,0.0,2.646502733230591,2.646515369415283,4.673454725434567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.441162109375,0.0,586.9188842773438,1895.4371337890625,0.0,397.8704833984375,0.6559769511222839,1.0,0.0,3.0,1.0,0.0
12294780,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.629638671875,0.773796558380127,0.1882062256336212,0.170864000916481,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.7484859228134155,0.169831708073616,0.1626421511173248,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295166015625,0.8606762290000916,0.2614256739616394,0.183945819735527,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.7016502022743225,0.1384675055742263,0.1330314576625824,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297607421875,0.7166599631309509,0.1472106873989105,0.6712908148765564,284.6295471191406,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0660705566406,284.6287536621094,1.0,0.3172185719013214,1.0,1.0,0.0,1.0,-1.586410641670227,1.586408615112305,2.0563525140460115e-06,1.2182071208953855,0.8701921701431274,0.8701921701431274,0.0,57.53675842285156,25.0,11057.6396484375,-0.0,383.0439758300781,1.0,283.1499938964844,284.1340026855469,289.1593017578125,289.9286193847656,293.1499938964844,293.1499938964844,283.1499938964844,20919.220703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4485166668891907,1.0,0.0,0.0,2.688864231109619,2.688877582550049,4.824264578928705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.212158203125,0.0,620.5577392578125,1895.4371337890625,0.0,371.5640258789063,0.6667742133140564,1.0,0.0,3.0,1.0,0.0
12294840,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.629638671875,0.773796558380127,0.1882062256336212,0.170864000916481,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.7484859228134155,0.169831708073616,0.1626421511173248,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295166015625,0.8606762290000916,0.2614256739616394,0.183945819735527,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.7016502022743225,0.1384675055742263,0.1330314576625824,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297607421875,0.7166599631309509,0.1472106873989105,0.6712908148765564,284.6295471191406,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0660705566406,284.6287536621094,1.0,0.3172185719013214,1.0,1.0,0.0,1.0,-1.586410641670227,1.586408615112305,2.0563525140460115e-06,1.2182071208953855,0.8701921701431274,0.8701921701431274,0.0,57.53675842285156,25.0,11057.6396484375,-0.0,383.0439758300781,1.0,283.1499938964844,284.1340026855469,289.1593017578125,289.9286193847656,293.1499938964844,293.1499938964844,283.1499938964844,20919.220703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4485166668891907,1.0,0.0,0.0,2.688864231109619,2.688877582550049,4.824264578928705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.212158203125,0.0,620.5577392578125,1895.4371337890625,0.0,371.5640258789063,0.6667742133140564,1.0,0.0,3.0,1.0,0.0
12294900,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302490234375,0.7880940437316895,0.1878179460763931,0.17031130194664,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302185058594,0.7613497972488403,0.1692947447299957,0.1619219332933426,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6303100585937,0.8764767050743103,0.260965883731842,0.1834699362516403,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6301574707031,0.7141542434692383,0.1378672271966934,0.1322517246007919,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.63018798828125,0.7276191115379333,0.1461697369813919,0.6655858159065247,284.6302795410156,285.8844299316406,291.5543212890625,286.2411804199219,291.5515441894531,297.0660400390625,284.6305847167969,1.0,0.3112020492553711,1.0,1.0,0.0,1.0,-1.5765241384506226,1.5765221118927002,2.03219246941444e-06,1.2103283405303955,0.8619762659072876,0.8619762659072876,0.0,53.00211715698242,25.0,11038.5234375,-0.0,365.6744995117188,1.0,283.1499938964844,284.1358337402344,289.2291259765625,290.00457763671875,293.1499938964844,293.1499938964844,283.1499938964844,21237.62109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4498032629489898,1.0,0.0,0.0,2.675694465637207,2.6757075786590576,4.777122057930683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.975341796875,0.0,614.3515014648438,1895.4371337890625,0.0,374.4613037109375,0.6667250990867615,1.0,0.0,3.0,1.0,0.0
12294960,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331787109375,0.8029723763465881,0.1875051110982895,0.169851616024971,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331481933594,0.7750660181045532,0.1688279509544372,0.1612946093082428,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.893092930316925,0.2605719566345215,0.1830599308013916,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330871582031,0.7260115146636963,0.1373364627361297,0.1315637975931167,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330871582031,0.7387993335723877,0.1452087312936782,0.6603707671165466,284.6332397460937,285.92138671875,291.59375,286.2636108398437,291.5909423828125,297.0668334960937,284.6337890625,1.0,0.3056226670742035,1.0,1.0,0.0,1.0,-1.567638874053955,1.5676368474960327,2.010635171245667e-06,1.2032480239868164,0.8532191514968872,0.8532191514968872,0.0,48.93760681152344,25.0,11031.123046875,-0.0,350.2686767578125,1.0,283.1499938964844,284.138427734375,289.28399658203125,290.0672912597656,293.1499938964844,293.1499938964844,283.1499938964844,21590.126953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.453573614358902,1.0,0.0,0.0,2.665971279144287,2.6659843921661377,4.742466330753814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.858154296875,0.0,610.4468383789062,1895.4371337890625,0.0,383.0775451660156,0.6619982123374939,1.0,0.0,3.0,1.0,0.0
12295020,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.8280314207077026,0.1870574802160263,0.1691813766956329,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.8001568913459778,0.1680536568164825,0.1602863371372223,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.9247941970825196,0.2599297761917114,0.182411789894104,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.7467930316925049,0.1364345550537109,0.1304341256618499,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506652832031,0.7592391967773438,0.14346744120121,0.651219367980957,284.65106201171875,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0699462890625,284.6525573730469,1.0,0.297002375125885,1.0,1.0,0.0,1.0,-1.55250084400177,1.5524988174438477,1.9742326458072057e-06,1.191173791885376,0.8363292217254639,0.8363292217254639,0.0,42.859004974365234,25.0,11009.1416015625,-0.0,326.6385498046875,1.0,283.1499938964844,284.1601257324219,289.35162353515625,290.1474609375,293.1499938964844,293.1499938964844,283.1499938964844,21650.486328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4630846679210663,1.0,0.0,0.0,2.6003570556640625,2.600369691848755,4.511898055170605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.53369140625,0.0,572.391357421875,1895.4371337890625,0.0,405.6823425292969,0.6470426321029663,1.0,0.0,3.0,1.0,0.0
12295080,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.8280314207077026,0.1870574802160263,0.1691813766956329,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.8001568913459778,0.1680536568164825,0.1602863371372223,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.9247941970825196,0.2599297761917114,0.182411789894104,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.7467930316925049,0.1364345550537109,0.1304341256618499,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506652832031,0.7592391967773438,0.14346744120121,0.651219367980957,284.65106201171875,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0699462890625,284.6525573730469,1.0,0.297002375125885,1.0,1.0,0.0,1.0,-1.55250084400177,1.5524988174438477,1.9742326458072057e-06,1.191173791885376,0.8363292217254639,0.8363292217254639,0.0,42.859004974365234,25.0,11009.1416015625,-0.0,326.6385498046875,1.0,283.1499938964844,284.1601257324219,289.35162353515625,290.1474609375,293.1499938964844,293.1499938964844,283.1499938964844,21650.486328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4630846679210663,1.0,0.0,0.0,2.6003570556640625,2.600369691848755,4.511898055170605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.53369140625,0.0,572.391357421875,1895.4371337890625,0.0,405.6823425292969,0.6470426321029663,1.0,0.0,3.0,1.0,0.0
12295140,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8496270775794983,0.1868007183074951,0.1687571406364441,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.8212868571281433,0.1674373745918274,0.1595084518194198,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793518066406,0.9539570212364196,0.259429782629013,0.1819219887256622,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.7658467292785645,0.1356924623250961,0.1295363456010818,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.777755081653595,0.1419029533863067,0.643257737159729,284.6792297363281,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.0744323730469,284.6814270019531,1.0,0.2904573082923889,1.0,1.0,0.0,1.0,-1.5398322343826294,1.5398303270339966,1.944089262906345e-06,1.181063175201416,0.8196713924407959,0.8196713924407959,0.0,38.53557205200195,25.0,10988.7978515625,-0.0,309.19927978515625,1.0,283.1499938964844,284.19464111328125,289.3833923339844,290.18475341796875,293.1499938964844,293.1499938964844,283.1499938964844,21294.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697169661521911,1.0,0.0,0.0,2.5075063705444336,2.507518529891968,4.19543908947162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.8720703125,0.0,519.214599609375,1895.4371337890625,0.0,422.22454833984375,0.6256014108657837,1.0,0.0,3.0,1.0,0.0
12295200,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8496270775794983,0.1868007183074951,0.1687571406364441,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.8212868571281433,0.1674373745918274,0.1595084518194198,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793518066406,0.9539570212364196,0.259429782629013,0.1819219887256622,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.7658467292785645,0.1356924623250961,0.1295363456010818,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.777755081653595,0.1419029533863067,0.643257737159729,284.6792297363281,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.0744323730469,284.6814270019531,1.0,0.2904573082923889,1.0,1.0,0.0,1.0,-1.5398322343826294,1.5398303270339966,1.944089262906345e-06,1.181063175201416,0.8196713924407959,0.8196713924407959,0.0,38.53557205200195,25.0,10988.7978515625,-0.0,309.19927978515625,1.0,283.1499938964844,284.19464111328125,289.3833923339844,290.18475341796875,293.1499938964844,293.1499938964844,283.1499938964844,21294.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697169661521911,1.0,0.0,0.0,2.5075063705444336,2.507518529891968,4.19543908947162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.8720703125,0.0,519.214599609375,1895.4371337890625,0.0,422.22454833984375,0.6256014108657837,1.0,0.0,3.0,1.0,0.0
12295260,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.8691630959510803,0.1867076903581619,0.1685279607772827,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.838527500629425,0.1669439226388931,0.1588990688323974,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.9761546850204468,0.2590398788452148,0.1815470159053802,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.7828301191329956,0.1350753754377365,0.1288091987371444,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.7937224507331848,0.140472337603569,0.6361525654792786,284.7156066894531,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.07977294921875,284.7184143066406,1.0,0.2854213714599609,1.0,1.0,0.0,1.0,-1.5289714336395264,1.5289695262908936,1.9184765278623672e-06,1.1723884344100952,0.8033782243728638,0.8033782243728638,0.0,35.40605163574219,25.0,10968.0107421875,-0.0,295.96612548828125,1.0,283.1499938964844,284.239501953125,289.4048156738281,290.2055053710937,293.1499938964844,293.1499938964844,283.1499938964844,20658.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716312885284424,1.0,0.0,0.0,2.397904396057129,2.3979156017303467,3.836693451830797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.150390625,0.0,459.8860778808594,1895.4371337890625,0.0,427.1242065429688,0.60316002368927,1.0,0.0,3.0,1.0,0.0
12295320,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.8691630959510803,0.1867076903581619,0.1685279607772827,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.838527500629425,0.1669439226388931,0.1588990688323974,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.9761546850204468,0.2590398788452148,0.1815470159053802,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.7828301191329956,0.1350753754377365,0.1288091987371444,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.7937224507331848,0.140472337603569,0.6361525654792786,284.7156066894531,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.07977294921875,284.7184143066406,1.0,0.2854213714599609,1.0,1.0,0.0,1.0,-1.5289714336395264,1.5289695262908936,1.9184765278623672e-06,1.1723884344100952,0.8033782243728638,0.8033782243728638,0.0,35.40605163574219,25.0,10968.0107421875,-0.0,295.96612548828125,1.0,283.1499938964844,284.239501953125,289.4048156738281,290.2055053710937,293.1499938964844,293.1499938964844,283.1499938964844,20658.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716312885284424,1.0,0.0,0.0,2.397904396057129,2.3979156017303467,3.836693451830797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.150390625,0.0,459.8860778808594,1895.4371337890625,0.0,427.1242065429688,0.60316002368927,1.0,0.0,3.0,1.0,0.0
12295380,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.8862525224685669,0.1867471784353256,0.1684568077325821,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.8533222079277039,0.1665439903736114,0.1584179252386093,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.991898000240326,0.2587257325649261,0.1812557876110077,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.7972404956817627,0.1345556378364563,0.128213346004486,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8067774772644043,0.1391431391239166,0.6296934485435486,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814901471138,1.0,1.0,0.0,1.0,-1.5194883346557615,1.5194865465164185,1.896285880320648e-06,1.1648085117340088,0.7874142527580261,0.7874142527580261,0.0,33.118377685546875,25.0,10963.33984375,-0.0,285.7073974609375,1.0,283.1499938964844,284.2814636230469,289.4324645996094,290.2308349609375,293.1499938964844,293.1499938964844,283.1499938964844,20357.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4704204499721527,1.0,0.0,0.0,2.3079683780670166,2.307979106903076,3.554291652108077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.96044921875,0.0,415.82904052734375,1895.4371337890625,0.0,424.01849365234375,0.5830751657485962,1.0,0.0,3.0,1.0,0.0
12295440,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.8862525224685669,0.1867471784353256,0.1684568077325821,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.8533222079277039,0.1665439903736114,0.1584179252386093,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.991898000240326,0.2587257325649261,0.1812557876110077,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.7972404956817627,0.1345556378364563,0.128213346004486,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8067774772644043,0.1391431391239166,0.6296934485435486,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814901471138,1.0,1.0,0.0,1.0,-1.5194883346557615,1.5194865465164185,1.896285880320648e-06,1.1648085117340088,0.7874142527580261,0.7874142527580261,0.0,33.118377685546875,25.0,10963.33984375,-0.0,285.7073974609375,1.0,283.1499938964844,284.2814636230469,289.4324645996094,290.2308349609375,293.1499938964844,293.1499938964844,283.1499938964844,20357.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4704204499721527,1.0,0.0,0.0,2.3079683780670166,2.307979106903076,3.554291652108077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.96044921875,0.0,415.82904052734375,1895.4371337890625,0.0,424.01849365234375,0.5830751657485962,1.0,0.0,3.0,1.0,0.0
12295500,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.8937425017356873,0.1868086755275726,0.1684687584638595,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685241699219,0.8598165512084961,0.1663718223571777,0.1582143157720565,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691650390625,0.9978104829788208,0.2585887908935547,0.1811231672763824,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8033992648124695,0.1343254446983337,0.1279541403055191,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.812033474445343,0.138508602976799,0.6266505718231201,284.7689819335937,285.9655456542969,291.9423217773437,286.458740234375,291.93951416015625,297.0884704589844,284.7718811035156,1.0,0.2798435986042022,1.0,1.0,0.0,1.0,-1.5151256322860718,1.515123724937439,1.8861327362174048e-06,1.1613212823867798,0.7797913551330566,0.7797913551330566,0.0,32.215023040771484,25.0,10962.345703125,-0.0,281.41455078125,1.0,283.1499938964844,284.3026428222656,289.4497985839844,290.2469177246094,293.1499938964844,293.1499938964844,283.1499938964844,20271.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693194925785064,1.0,0.0,0.0,2.265214204788208,2.2652246952056885,3.423827763526788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.447265625,0.0,396.2137756347656,1895.4371337890625,0.0,421.2143859863281,0.5736409425735474,1.0,0.0,3.0,1.0,0.0
12295560,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78582763671875,0.8974324464797974,0.1868916898965835,0.1685199588537216,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.8628343343734741,0.1662120074033737,0.158043086528778,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.9970014095306396,0.2586557567119598,0.1784187108278274,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.8061286211013794,0.1341088712215423,0.1277284920215606,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.8138909935951233,0.1378880143165588,0.6237671971321106,284.7860717773437,285.991455078125,291.98028564453125,286.4796447753906,291.9774780273437,297.0919189453125,284.7886047363281,1.0,0.2782789766788482,1.0,1.0,0.0,1.0,-1.508017897605896,1.5080161094665527,1.869736706794356e-06,1.155705809593201,0.7718161344528198,0.7718161344528198,0.0,31.70489501953125,25.0,10947.6416015625,-0.0,276.9330444335937,1.0,283.1499938964844,284.3225402832031,289.4690856933594,290.2650146484375,293.1499938964844,293.1499938964844,283.1499938964844,20168.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681676030158996,1.0,0.0,0.0,2.2246694564819336,2.224679708480835,3.30235991441441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.45556640625,0.0,378.1269226074219,1895.4371337890625,0.0,418.300537109375,0.5646883249282837,1.0,0.0,3.0,1.0,0.0
12295620,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.904071569442749,0.1871234029531479,0.1686829179525375,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.8681777119636536,0.1659341007471084,0.1577413231134414,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.995032012462616,0.2598524987697601,0.1734108924865722,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.810778796672821,0.1337218433618545,0.1273219287395477,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8168956637382507,0.1367042064666748,0.6182464361190796,284.8181457519531,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.1023254394531,284.82080078125,1.0,0.2754444479942322,1.0,1.0,0.0,1.0,-1.4947099685668943,1.4947081804275513,1.8391303910902928e-06,1.1450430154800415,0.7565492987632751,0.7565492987632751,0.0,30.81568145751953,25.0,10914.1689453125,-0.0,268.8210754394531,1.0,283.1499938964844,284.3618469238281,289.5097351074219,290.3026733398437,293.1499938964844,293.1499938964844,283.1499938964844,20045.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658926427364349,1.0,0.0,0.0,2.145432233810425,2.145442008972168,3.071305343382847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.78662109375,0.0,344.8126220703125,1895.4371337890625,0.0,412.6051940917969,0.5473816394805908,1.0,0.0,3.0,1.0,0.0
12295680,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.904071569442749,0.1871234029531479,0.1686829179525375,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.8681777119636536,0.1659341007471084,0.1577413231134414,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.995032012462616,0.2598524987697601,0.1734108924865722,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.810778796672821,0.1337218433618545,0.1273219287395477,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8168956637382507,0.1367042064666748,0.6182464361190796,284.8181457519531,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.1023254394531,284.82080078125,1.0,0.2754444479942322,1.0,1.0,0.0,1.0,-1.4947099685668943,1.4947081804275513,1.8391303910902928e-06,1.1450430154800415,0.7565492987632751,0.7565492987632751,0.0,30.81568145751953,25.0,10914.1689453125,-0.0,268.8210754394531,1.0,283.1499938964844,284.3618469238281,289.5097351074219,290.3026733398437,293.1499938964844,293.1499938964844,283.1499938964844,20045.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658926427364349,1.0,0.0,0.0,2.145432233810425,2.145442008972168,3.071305343382847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.78662109375,0.0,344.8126220703125,1895.4371337890625,0.0,412.6051940917969,0.5473816394805908,1.0,0.0,3.0,1.0,0.0
