time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295740,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.910567820072174,0.1874570995569229,0.1689376831054687,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8730931282043457,0.1657204329967498,0.1575019508600235,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9935757517814636,0.2616365253925323,0.1692775189876556,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8148899078369141,0.133403331041336,0.1269823461771011,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8194745182991028,0.1356063038110733,0.6131221652030945,284.85235595703125,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1143493652344,284.8551940917969,1.0,0.2729858458042145,1.0,1.0,0.0,1.0,-1.4832148551940918,1.4832130670547483,1.812967070691229e-06,1.1358429193496704,0.7417213916778564,0.7417213916778564,0.0,30.05119705200196,25.0,10889.310546875,-0.0,261.9252319335937,1.0,283.1499938964844,284.4034423828125,289.5516967773437,290.342529296875,293.1499938964844,293.1499938964844,283.1499938964844,19955.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639180600643158,1.0,0.0,0.0,2.0690901279449463,2.069099187850952,2.8566179821609694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.079345703125,0.0,314.8582763671875,1895.4371337890625,0.0,407.7248229980469,0.5308536887168884,1.0,0.0,3.0,1.0,0.0
12295800,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.910567820072174,0.1874570995569229,0.1689376831054687,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8730931282043457,0.1657204329967498,0.1575019508600235,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9935757517814636,0.2616365253925323,0.1692775189876556,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8148899078369141,0.133403331041336,0.1269823461771011,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8194745182991028,0.1356063038110733,0.6131221652030945,284.85235595703125,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1143493652344,284.8551940917969,1.0,0.2729858458042145,1.0,1.0,0.0,1.0,-1.4832148551940918,1.4832130670547483,1.812967070691229e-06,1.1358429193496704,0.7417213916778564,0.7417213916778564,0.0,30.05119705200196,25.0,10889.310546875,-0.0,261.9252319335937,1.0,283.1499938964844,284.4034423828125,289.5516967773437,290.342529296875,293.1499938964844,293.1499938964844,283.1499938964844,19955.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639180600643158,1.0,0.0,0.0,2.0690901279449463,2.069099187850952,2.8566179821609694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.079345703125,0.0,314.8582763671875,1895.4371337890625,0.0,407.7248229980469,0.5308536887168884,1.0,0.0,3.0,1.0,0.0
12295860,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9167773723602296,0.1878980100154876,0.1692912131547927,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8774791955947876,0.1655745208263397,0.1573295146226883,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9921387434005736,0.2636801898479461,0.1656712889671325,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8184584975242615,0.1331554651260376,0.1267127245664596,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8215698599815369,0.1345902979373932,0.6083879470825195,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.1266174316406,284.8915710449219,1.0,0.270842432975769,1.0,1.0,0.0,1.0,-1.473095178604126,1.4730933904647827,1.7901256796903908e-06,1.1277343034744265,0.7273908853530884,0.7273908853530884,0.0,29.402420043945312,28.0,10869.607421875,-0.0,255.99703979492188,1.0,283.1499938964844,284.447265625,289.5937194824219,290.3831787109375,293.1499938964844,293.1499938964844,283.1499938964844,19878.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624043107032776,1.0,0.0,0.0,1.9951817989349363,1.9951906204223635,2.6561852450868173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.98779296875,0.0,287.7191772460937,1895.4371337890625,0.0,404.0224914550781,0.51497882604599,1.0,0.0,3.0,1.0,0.0
12295920,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9167773723602296,0.1878980100154876,0.1692912131547927,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8774791955947876,0.1655745208263397,0.1573295146226883,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9921387434005736,0.2636801898479461,0.1656712889671325,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8184584975242615,0.1331554651260376,0.1267127245664596,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8215698599815369,0.1345902979373932,0.6083879470825195,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.1266174316406,284.8915710449219,1.0,0.270842432975769,1.0,1.0,0.0,1.0,-1.473095178604126,1.4730933904647827,1.7901256796903908e-06,1.1277343034744265,0.7273908853530884,0.7273908853530884,0.0,29.402420043945312,28.0,10869.607421875,-0.0,255.99703979492188,1.0,283.1499938964844,284.447265625,289.5937194824219,290.3831787109375,293.1499938964844,293.1499938964844,283.1499938964844,19878.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624043107032776,1.0,0.0,0.0,1.9951817989349363,1.9951906204223635,2.6561852450868173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.98779296875,0.0,287.7191772460937,1895.4371337890625,0.0,404.0224914550781,0.51497882604599,1.0,0.0,3.0,1.0,0.0
12295980,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9176462888717652,0.1884530037641525,0.1697624772787094,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8772241473197937,0.1655024886131286,0.1572434902191162,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9921682476997375,0.2654578387737274,0.1657416373491287,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8180096745491028,0.1329832226037979,0.1265316158533096,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8196712732315063,0.1336516588926315,0.6040956974029541,284.92889404296875,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.13726806640625,284.9324951171875,1.0,0.2702229917049408,1.0,1.0,0.0,1.0,-1.4682680368423462,1.468266248703003,1.7792339122024714e-06,1.123805284500122,0.7136563062667847,0.7136563062667847,0.0,29.321977615356445,31.0,10877.103515625,-0.0,253.768310546875,1.0,283.1499938964844,284.4955749511719,289.6351928710937,290.42449951171875,293.1499938964844,293.1499938964844,283.1499938964844,19799.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613601863384247,1.0,0.0,0.0,1.9238051176071167,1.9238135814666748,2.4695373213035055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.210205078125,0.0,263.1296691894531,1895.4371337890625,0.0,401.4882507324219,0.4997514188289642,1.0,0.0,3.0,1.0,0.0
12296040,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9176462888717652,0.1884530037641525,0.1697624772787094,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8772241473197937,0.1655024886131286,0.1572434902191162,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9921682476997375,0.2654578387737274,0.1657416373491287,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8180096745491028,0.1329832226037979,0.1265316158533096,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8196712732315063,0.1336516588926315,0.6040956974029541,284.92889404296875,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.13726806640625,284.9324951171875,1.0,0.2702229917049408,1.0,1.0,0.0,1.0,-1.4682680368423462,1.468266248703003,1.7792339122024714e-06,1.123805284500122,0.7136563062667847,0.7136563062667847,0.0,29.321977615356445,31.0,10877.103515625,-0.0,253.768310546875,1.0,283.1499938964844,284.4955749511719,289.6351928710937,290.42449951171875,293.1499938964844,293.1499938964844,283.1499938964844,19799.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613601863384247,1.0,0.0,0.0,1.9238051176071167,1.9238135814666748,2.4695373213035055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.210205078125,0.0,263.1296691894531,1895.4371337890625,0.0,401.4882507324219,0.4997514188289642,1.0,0.0,3.0,1.0,0.0
12296100,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9161369800567628,0.1887746900320053,0.1700438261032104,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8754385709762573,0.1654946506023407,0.1572338044643402,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9927237033843994,0.265970915555954,0.1670923829078674,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8163542151451111,0.1329253166913986,0.1264745891094207,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8172801733016968,0.133204236626625,0.6020914316177368,284.9513244628906,285.9780578613281,292.314208984375,286.6596069335937,292.3114318847656,297.140869140625,284.9552307128906,1.0,0.2703928649425506,1.0,1.0,0.0,1.0,-1.4677400588989258,1.4677382707595823,1.7780209873308197e-06,1.1233521699905396,0.7072387337684631,0.7072387337684631,0.0,29.483434677124023,31.0,10891.203125,-0.0,253.9507293701172,1.0,283.1499938964844,284.5219421386719,289.6561279296875,290.446044921875,293.1499938964844,293.1499938964844,283.1499938964844,19774.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461091548204422,1.0,0.0,0.0,1.8887407779693604,1.88874900341034,2.380335075713447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.152099609375,0.0,251.6727905273437,1895.4371337890625,0.0,400.8387756347656,0.4923380315303802,1.0,0.0,3.0,1.0,0.0
12296160,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9135594367980956,0.1891262680292129,0.1703558415174484,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8727313280105591,0.1655057817697525,0.1572460234165191,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9935415983200072,0.2661840915679931,0.1691874563694,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.8138755559921265,0.13288614153862,0.1264393478631973,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.8140435814857483,0.1327672898769378,0.6001595854759216,284.97491455078125,285.9937744140625,292.3503723144531,286.6786804199219,292.3476257324219,297.1431579589844,284.9789733886719,1.0,0.2708505392074585,1.0,1.0,0.0,1.0,-1.468281865119934,1.4682800769805908,1.7791995787774797e-06,1.1237529516220093,0.7006499171257019,0.7006499171257019,0.0,29.763427734375,25.0,10912.59765625,-0.0,254.8775787353516,1.0,283.1499938964844,284.54913330078125,289.6771850585937,290.4683837890625,293.1499938964844,293.1499938964844,283.1499938964844,19710.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610445499420166,1.0,0.0,0.0,1.855479598045349,1.855487585067749,2.2972366764406613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.97998046875,0.0,240.9916381835937,1895.4371337890625,0.0,400.7252807617188,0.4852596521377563,1.0,0.0,3.0,1.0,0.0
12296220,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9201958179473876,0.1898961365222931,0.1710100173950195,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8772428035736084,0.1655651479959488,0.1572731584310531,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.992180109024048,0.2668755054473877,0.1657701283693313,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8176500797271729,0.1328451633453369,0.1263713538646698,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8162424564361572,0.1319089382886886,0.596198558807373,285.0187072753906,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1481018066406,285.0219116210937,1.0,0.2687598168849945,1.0,1.0,0.0,1.0,-1.4601680040359497,1.4601662158966064,1.7611706653042347e-06,1.1173264980316162,0.6883257627487183,0.6883257627487183,0.0,29.17905616760254,28.0,10903.125,-0.0,250.0360107421875,1.0,283.1499938964844,284.5997314453125,289.7180480957031,290.5111999511719,293.1499938964844,293.1499938964844,283.1499938964844,19613.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614748954772949,1.0,0.0,0.0,1.7905603647232056,1.7905681133270264,2.1392983740042842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.584228515625,0.0,221.18907165527344,1895.4371337890625,0.0,401.7659301757813,0.4715736806392669,1.0,0.0,3.0,1.0,0.0
12296280,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9201958179473876,0.1898961365222931,0.1710100173950195,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8772428035736084,0.1655651479959488,0.1572731584310531,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.992180109024048,0.2668755054473877,0.1657701283693313,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8176500797271729,0.1328451633453369,0.1263713538646698,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8162424564361572,0.1319089382886886,0.596198558807373,285.0187072753906,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1481018066406,285.0219116210937,1.0,0.2687598168849945,1.0,1.0,0.0,1.0,-1.4601680040359497,1.4601662158966064,1.7611706653042347e-06,1.1173264980316162,0.6883257627487183,0.6883257627487183,0.0,29.17905616760254,28.0,10903.125,-0.0,250.0360107421875,1.0,283.1499938964844,284.5997314453125,289.7180480957031,290.5111999511719,293.1499938964844,293.1499938964844,283.1499938964844,19613.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614748954772949,1.0,0.0,0.0,1.7905603647232056,1.7905681133270264,2.1392983740042842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.584228515625,0.0,221.18907165527344,1895.4371337890625,0.0,401.7659301757813,0.4715736806392669,1.0,0.0,3.0,1.0,0.0
12296340,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.9224764108657836,0.1907635927200317,0.1717615276575088,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.878021240234375,0.1656871438026428,0.1573696732521057,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9919883608818054,0.2684735059738159,0.1653158366680145,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8181737065315247,0.1328693479299545,0.1263749897480011,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8151674866676331,0.1311172097921371,0.5925489664077759,285.0613098144531,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1567077636719,285.0652160644531,1.0,0.2682807147502899,1.0,1.0,0.0,1.0,-1.4562578201293943,1.4562560319900513,1.7523848327982703e-06,1.1140919923782349,0.6766697764396667,0.6766697764396667,0.0,29.048986434936523,31.0,10907.9541015625,-0.0,248.09751892089844,1.0,283.1499938964844,284.65087890625,289.7538757324219,290.5476379394531,293.1499938964844,293.1499938964844,283.1499938964844,19513.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617142975330353,1.0,0.0,0.0,1.7291163206100464,1.7291237115859983,1.994994960341501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.81591796875,0.0,203.52505493164065,1895.4371337890625,0.0,402.345947265625,0.4587104320526123,1.0,0.0,3.0,1.0,0.0
12296400,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.9224764108657836,0.1907635927200317,0.1717615276575088,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.878021240234375,0.1656871438026428,0.1573696732521057,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9919883608818054,0.2684735059738159,0.1653158366680145,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8181737065315247,0.1328693479299545,0.1263749897480011,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8151674866676331,0.1311172097921371,0.5925489664077759,285.0613098144531,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1567077636719,285.0652160644531,1.0,0.2682807147502899,1.0,1.0,0.0,1.0,-1.4562578201293943,1.4562560319900513,1.7523848327982703e-06,1.1140919923782349,0.6766697764396667,0.6766697764396667,0.0,29.048986434936523,31.0,10907.9541015625,-0.0,248.09751892089844,1.0,283.1499938964844,284.65087890625,289.7538757324219,290.5476379394531,293.1499938964844,293.1499938964844,283.1499938964844,19513.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617142975330353,1.0,0.0,0.0,1.7291163206100464,1.7291237115859983,1.994994960341501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.81591796875,0.0,203.52505493164065,1895.4371337890625,0.0,402.345947265625,0.4587104320526123,1.0,0.0,3.0,1.0,0.0
12296460,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.9193744659423828,0.1917704343795776,0.1726415455341339,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.8742631077766418,0.1658792942762375,0.1575495600700378,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9932586550712584,0.2693492472171783,0.1684476286172866,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8147737979888916,0.1329616606235504,0.1264614909887313,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.8100830912590027,0.1303860247135162,0.5892838835716248,285.1100769042969,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1623229980469,285.11431884765625,1.0,0.2690465450286865,1.0,1.0,0.0,1.0,-1.4574718475341797,1.4574700593948364,1.754996219460736e-06,1.114985108375549,0.6658722758293152,0.6658722758293152,0.0,29.46907424926757,34.0,10945.0810546875,-0.0,249.640853881836,1.0,283.1499938964844,284.70709228515625,289.7894592285156,290.5851745605469,293.1499938964844,293.1499938964844,283.1499938964844,19400.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618225395679474,1.0,0.0,0.0,1.6718130111694336,1.6718201637268066,1.864956971076026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.67431640625,0.0,187.92739868164065,1895.4371337890625,0.0,402.6085205078125,0.4467734396457672,1.0,0.0,3.0,1.0,0.0
12296520,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.9193744659423828,0.1917704343795776,0.1726415455341339,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.8742631077766418,0.1658792942762375,0.1575495600700378,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9932586550712584,0.2693492472171783,0.1684476286172866,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8147737979888916,0.1329616606235504,0.1264614909887313,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.8100830912590027,0.1303860247135162,0.5892838835716248,285.1100769042969,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1623229980469,285.11431884765625,1.0,0.2690465450286865,1.0,1.0,0.0,1.0,-1.4574718475341797,1.4574700593948364,1.754996219460736e-06,1.114985108375549,0.6658722758293152,0.6658722758293152,0.0,29.46907424926757,34.0,10945.0810546875,-0.0,249.640853881836,1.0,283.1499938964844,284.70709228515625,289.7894592285156,290.5851745605469,293.1499938964844,293.1499938964844,283.1499938964844,19400.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618225395679474,1.0,0.0,0.0,1.6718130111694336,1.6718201637268066,1.864956971076026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.67431640625,0.0,187.92739868164065,1895.4371337890625,0.0,402.6085205078125,0.4467734396457672,1.0,0.0,3.0,1.0,0.0
12296580,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9126629829406738,0.1929909586906433,0.1737139821052551,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8673204183578491,0.1661451458930969,0.1578129827976226,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9952794313430786,0.2691523134708404,0.1741764098405838,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8084021210670471,0.1331204622983932,0.1266258656978607,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.8017670512199402,0.1296921223402023,0.5862781405448914,285.1626281738281,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1642761230469,285.16717529296875,1.0,0.2708565592765808,1.0,1.0,0.0,1.0,-1.4625400304794312,1.462538242340088,1.7661715219219332e-06,1.118954062461853,0.6559935212135315,0.6559935212135315,0.0,30.32369041442871,25.0,11005.548828125,-0.0,253.87144470214844,1.0,283.1499938964844,284.7663269042969,289.82672119140625,290.6260681152344,293.1499938964844,293.1499938964844,283.1499938964844,19278.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623812139034271,1.0,0.0,0.0,1.6191227436065674,1.619129657745361,1.749254323613059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.65234375,0.0,174.3035125732422,1895.4371337890625,0.0,403.9662780761719,0.4358449876308441,1.0,0.0,3.0,1.0,0.0
12296640,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9126629829406738,0.1929909586906433,0.1737139821052551,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8673204183578491,0.1661451458930969,0.1578129827976226,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9952794313430786,0.2691523134708404,0.1741764098405838,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8084021210670471,0.1331204622983932,0.1266258656978607,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.8017670512199402,0.1296921223402023,0.5862781405448914,285.1626281738281,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1642761230469,285.16717529296875,1.0,0.2708565592765808,1.0,1.0,0.0,1.0,-1.4625400304794312,1.462538242340088,1.7661715219219332e-06,1.118954062461853,0.6559935212135315,0.6559935212135315,0.0,30.32369041442871,25.0,11005.548828125,-0.0,253.87144470214844,1.0,283.1499938964844,284.7663269042969,289.82672119140625,290.6260681152344,293.1499938964844,293.1499938964844,283.1499938964844,19278.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623812139034271,1.0,0.0,0.0,1.6191227436065674,1.619129657745361,1.749254323613059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.65234375,0.0,174.3035125732422,1895.4371337890625,0.0,403.9662780761719,0.4358449876308441,1.0,0.0,3.0,1.0,0.0
12296700,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878356933594,0.91507488489151,0.1936628669500351,0.1742975413799286,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875,0.8686209321022034,0.166297435760498,0.1579480171203613,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882629394531,0.9950156807899476,0.2689236104488373,0.1733622401952743,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869201660156,0.8095495700836182,0.133216455578804,0.1267085075378418,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868591308594,0.802030086517334,0.1293485611677169,0.5847174525260925,285.18804931640625,285.9291687011719,292.6664123535156,286.8409118652344,292.6637878417969,297.164794921875,285.1917724609375,1.0,0.2701443135738373,1.0,1.0,0.0,1.0,-1.4606584310531616,1.4606566429138184,1.76204810031777e-06,1.1175106763839722,0.6515357494354248,0.6515357494354248,0.0,30.179555892944336,25.0,11014.2822265625,-0.0,252.7268524169922,1.0,283.1499938964844,284.7943420410156,289.8456420898437,290.6470642089844,293.1499938964844,293.1499938964844,283.1499938964844,19230.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629456400871277,1.0,0.0,0.0,1.594162940979004,1.5941697359085083,1.695738234275268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.74365234375,0.0,168.13587951660156,1895.4371337890625,0.0,405.3425903320313,0.4307200610637665,1.0,0.0,3.0,1.0,0.0
12296760,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.9221831560134888,0.1943571418523788,0.1748916506767273,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.207763671875,0.8737512230873108,0.1664585173130035,0.1580763459205627,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.9936946630477904,0.2693214118480682,0.1695956438779831,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.8141142129898071,0.1333209872245788,0.1267834901809692,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.8058590888977051,0.1290124505758285,0.5830968022346497,285.20819091796875,285.93572998046875,292.7004089355469,286.8578491210937,292.69781494140625,297.1675720214844,285.211181640625,1.0,0.2685412764549255,1.0,1.0,0.0,1.0,-1.455151081085205,1.4551492929458618,1.7498459783382714e-06,1.1131200790405271,0.646921694278717,0.646921694278717,0.0,29.576919555664062,28.0,11000.1806640625,-0.0,248.94781494140625,1.0,283.1499938964844,284.81744384765625,289.8634338378906,290.6659851074219,293.1499938964844,293.1499938964844,283.1499938964844,19158.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635584950447082,1.0,0.0,0.0,1.5711344480514526,1.5711411237716677,1.6471007313612065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.80126953125,0.0,162.498046875,1895.4371337890625,0.0,406.8423156738281,0.4259456098079681,1.0,0.0,3.0,1.0,0.0
12296820,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.9276615977287292,0.1958135813474655,0.1761672496795654,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.8767043352127075,0.1668220460414886,0.1583967953920364,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.993004024028778,0.2711105346679687,0.1677958965301513,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8166196942329407,0.1335720866918563,0.1269978284835815,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8066806197166443,0.1284020096063614,0.5802195072174072,285.248291015625,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1768493652344,285.2519836425781,1.0,0.2679556012153625,1.0,1.0,0.0,1.0,-1.4517030715942385,1.4517014026641846,1.7420788935851306e-06,1.1102176904678345,0.6385592222213745,0.6385592222213745,0.0,29.277875900268555,31.0,11005.9921875,-0.0,246.7900390625,1.0,283.1499938964844,284.864990234375,289.8943176269531,290.69775390625,293.1499938964844,293.1499938964844,283.1499938964844,19046.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642552733421325,1.0,0.0,0.0,1.5273202657699585,1.5273268222808838,1.556516338041547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.8369140625,0.0,152.22836303710938,1895.4371337890625,0.0,408.5541687011719,0.4169754683971405,1.0,0.0,3.0,1.0,0.0
12296880,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.9276615977287292,0.1958135813474655,0.1761672496795654,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.8767043352127075,0.1668220460414886,0.1583967953920364,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.993004024028778,0.2711105346679687,0.1677958965301513,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8166196942329407,0.1335720866918563,0.1269978284835815,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8066806197166443,0.1284020096063614,0.5802195072174072,285.248291015625,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1768493652344,285.2519836425781,1.0,0.2679556012153625,1.0,1.0,0.0,1.0,-1.4517030715942385,1.4517014026641846,1.7420788935851306e-06,1.1102176904678345,0.6385592222213745,0.6385592222213745,0.0,29.277875900268555,31.0,11005.9921875,-0.0,246.7900390625,1.0,283.1499938964844,284.864990234375,289.8943176269531,290.69775390625,293.1499938964844,293.1499938964844,283.1499938964844,19046.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642552733421325,1.0,0.0,0.0,1.5273202657699585,1.5273268222808838,1.556516338041547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.8369140625,0.0,152.22836303710938,1895.4371337890625,0.0,408.5541687011719,0.4169754683971405,1.0,0.0,3.0,1.0,0.0
12296940,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.9272438287734984,0.197371631860733,0.1775503903627395,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.8747819662094116,0.1672450304031372,0.1587920933961868,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.99378103017807,0.2724169194698334,0.1698281466960907,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29302978515625,0.8148753046989441,0.1338791847229004,0.1272848695516586,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.8030466437339783,0.1278569400310516,0.5777596235275269,285.29412841796875,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1841125488281,285.2981262207031,1.0,0.2686707377433777,1.0,1.0,0.0,1.0,-1.4536670446395874,1.453665256500244,1.7463088397562387e-06,1.111682653427124,0.6311267614364624,0.6311267614364624,0.0,29.5752182006836,34.0,11048.640625,-0.0,248.3331451416016,1.0,283.1499938964844,284.9166564941406,289.9251708984375,290.7308044433594,293.1499938964844,293.1499938964844,283.1499938964844,18931.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4645690619945526,1.0,0.0,0.0,1.488125562667847,1.4881318807601929,1.477653484016628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.4853515625,0.0,143.39756774902344,1895.4371337890625,0.0,409.3274230957031,0.4089716076850891,1.0,0.0,3.0,1.0,0.0
12297000,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.9272438287734984,0.197371631860733,0.1775503903627395,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.8747819662094116,0.1672450304031372,0.1587920933961868,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.99378103017807,0.2724169194698334,0.1698281466960907,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29302978515625,0.8148753046989441,0.1338791847229004,0.1272848695516586,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.8030466437339783,0.1278569400310516,0.5777596235275269,285.29412841796875,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1841125488281,285.2981262207031,1.0,0.2686707377433777,1.0,1.0,0.0,1.0,-1.4536670446395874,1.453665256500244,1.7463088397562387e-06,1.111682653427124,0.6311267614364624,0.6311267614364624,0.0,29.5752182006836,34.0,11048.640625,-0.0,248.3331451416016,1.0,283.1499938964844,284.9166564941406,289.9251708984375,290.7308044433594,293.1499938964844,293.1499938964844,283.1499938964844,18931.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4645690619945526,1.0,0.0,0.0,1.488125562667847,1.4881318807601929,1.477653484016628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.4853515625,0.0,143.39756774902344,1895.4371337890625,0.0,409.3274230957031,0.4089716076850891,1.0,0.0,3.0,1.0,0.0
12297060,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.9225159883499146,0.1990283876657486,0.1790381073951721,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.8693381547927856,0.1677273213863372,0.1592593044042587,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9954342246055604,0.2727347016334533,0.1746660023927688,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099541068077087,0.1342406123876571,0.1276393830776214,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.796114981174469,0.127346932888031,0.5755631923675537,285.3426513671875,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877746582031,285.3467712402344,1.0,0.2704777717590332,1.0,1.0,0.0,1.0,-1.459608554840088,1.4596068859100342,1.7593559960005225e-06,1.1163196563720703,0.6246578693389893,0.6246578693389893,0.0,30.33185577392578,25.0,11117.6533203125,-0.0,252.6695556640625,1.0,283.1499938964844,284.9696655273437,289.95855712890625,290.7682800292969,293.1499938964844,293.1499938964844,283.1499938964844,18813.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652902483940124,1.0,0.0,0.0,1.4537111520767212,1.4537172317504885,1.4100990597398777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.4384765625,0.0,135.90626525878906,1895.4371337890625,0.0,411.110107421875,0.4019502103328705,1.0,0.0,3.0,1.0,0.0
12297120,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.9225159883499146,0.1990283876657486,0.1790381073951721,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.8693381547927856,0.1677273213863372,0.1592593044042587,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9954342246055604,0.2727347016334533,0.1746660023927688,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099541068077087,0.1342406123876571,0.1276393830776214,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.796114981174469,0.127346932888031,0.5755631923675537,285.3426513671875,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877746582031,285.3467712402344,1.0,0.2704777717590332,1.0,1.0,0.0,1.0,-1.459608554840088,1.4596068859100342,1.7593559960005225e-06,1.1163196563720703,0.6246578693389893,0.6246578693389893,0.0,30.33185577392578,25.0,11117.6533203125,-0.0,252.6695556640625,1.0,283.1499938964844,284.9696655273437,289.95855712890625,290.7682800292969,293.1499938964844,293.1499938964844,283.1499938964844,18813.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652902483940124,1.0,0.0,0.0,1.4537111520767212,1.4537172317504885,1.4100990597398777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.4384765625,0.0,135.90626525878906,1895.4371337890625,0.0,411.110107421875,0.4019502103328705,1.0,0.0,3.0,1.0,0.0
12297180,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.9339488744735718,0.2007479816675186,0.1805433183908462,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817138671875,0.8770305514335632,0.1682410687208175,0.1597123891115188,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9936291575431824,0.2733999490737915,0.1694205105304718,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38134765625,0.8167480230331421,0.1346300989389419,0.1279756128787994,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.8013437390327454,0.1268402934074401,0.5731558799743652,285.3820495605469,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.19207763671875,285.3843994140625,1.0,0.2681995332241058,1.0,1.0,0.0,1.0,-1.4531866312026978,1.4531848430633545,1.745169356581755e-06,1.1112219095230105,0.6190035939216614,0.6190035939216614,0.0,29.51140022277832,28.0,11124.4599609375,-0.0,247.9760131835937,1.0,283.1499938964844,285.0123291015625,289.9920959472656,290.805908203125,293.1499938964844,293.1499938964844,283.1499938964844,18704.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667480289936065,1.0,0.0,0.0,1.4238550662994385,1.423861026763916,1.3527731823614888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.2685546875,0.0,129.61647033691406,1895.4371337890625,0.0,414.7374267578125,0.3958731293678283,1.0,0.0,3.0,1.0,0.0
12297240,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.9339488744735718,0.2007479816675186,0.1805433183908462,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817138671875,0.8770305514335632,0.1682410687208175,0.1597123891115188,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9936291575431824,0.2733999490737915,0.1694205105304718,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38134765625,0.8167480230331421,0.1346300989389419,0.1279756128787994,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.8013437390327454,0.1268402934074401,0.5731558799743652,285.3820495605469,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.19207763671875,285.3843994140625,1.0,0.2681995332241058,1.0,1.0,0.0,1.0,-1.4531866312026978,1.4531848430633545,1.745169356581755e-06,1.1112219095230105,0.6190035939216614,0.6190035939216614,0.0,29.51140022277832,28.0,11124.4599609375,-0.0,247.9760131835937,1.0,283.1499938964844,285.0123291015625,289.9920959472656,290.805908203125,293.1499938964844,293.1499938964844,283.1499938964844,18704.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667480289936065,1.0,0.0,0.0,1.4238550662994385,1.423861026763916,1.3527731823614888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.2685546875,0.0,129.61647033691406,1895.4371337890625,0.0,414.7374267578125,0.3958731293678283,1.0,0.0,3.0,1.0,0.0
12297300,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966979980469,0.9384530186653136,0.2016250342130661,0.1813143640756607,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964538574219,0.8799239993095398,0.1685090661048889,0.1599513888359069,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969421386719,0.9929118752479552,0.2745307385921478,0.1675630658864975,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.819229006767273,0.1348369270563125,0.1281565427780151,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959350585937,0.8030505180358887,0.126605600118637,0.5720168948173523,285.3968200683594,285.8275146484375,292.995361328125,286.9998474121094,292.992919921875,297.19677734375,285.399658203125,1.0,0.2677609026432037,1.0,1.0,0.0,1.0,-1.4510135650634766,1.4510117769241333,1.7402562662027776e-06,1.109369158744812,0.6165193319320679,0.6165193319320679,0.0,29.228927612304688,28.0,11126.1767578125,-0.0,246.3860778808593,1.0,283.1499938964844,285.02996826171875,290.0065002441406,290.821044921875,293.1499938964844,293.1499938964844,283.1499938964844,18667.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4674051105976105,1.0,0.0,0.0,1.4099464416503906,1.4099524021148682,1.3264738640828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.552734375,0.0,126.80056762695312,1895.4371337890625,0.0,416.38287353515625,0.3930940330028534,1.0,0.0,3.0,1.0,0.0
12297360,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140014648437,0.9407913684844972,0.2025198936462402,0.182106003165245,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4137268066406,0.881044328212738,0.1687871068716049,0.1602067798376083,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.992717444896698,0.2756469547748565,0.1670773029327392,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.41326904296875,0.820176362991333,0.1350535452365875,0.1283541917800903,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41314697265625,0.8031451106071472,0.1263870745897293,0.5709893107414246,285.4140930175781,285.8260803222656,293.0268249511719,287.014404296875,293.0244140625,297.2013854980469,285.4170837402344,1.0,0.2676747143268585,1.0,1.0,0.0,1.0,-1.450689673423767,1.4506880044937134,1.7394717133356608e-06,1.10904061794281,0.6140369772911072,0.6140369772911072,0.0,29.159278869628903,31.0,11143.576171875,-0.0,246.08157348632807,1.0,283.1499938964844,285.0491943359375,290.0199584960937,290.8357238769531,293.1499938964844,293.1499938964844,283.1499938964844,18608.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467903584241867,1.0,0.0,0.0,1.397795557975769,1.3978015184402466,1.303709353805971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3593.5869140625,0.0,124.29957580566406,1895.4371337890625,0.0,417.6355285644531,0.3905997574329376,1.0,0.0,3.0,1.0,0.0
12297420,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.451171875,0.9414745569229126,0.2043724656105041,0.1837550699710846,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.8799483776092529,0.1693771481513977,0.1607611924409866,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933515787124634,0.2773900926113128,0.168688878417015,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.8192213773727417,0.1355177909135818,0.1287910789251327,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8003166913986206,0.1259839385747909,0.5691723823547363,285.4512634277344,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2085876464844,285.4544677734375,1.0,0.2684679627418518,1.0,1.0,0.0,1.0,-1.4536105394363403,1.4536088705062866,1.7457681451560347e-06,1.111228346824646,0.6099725365638733,0.6099725365638733,0.0,29.416078567504883,34.0,11201.125,-0.0,247.91629028320312,1.0,283.1499938964844,285.0892639160156,290.0474548339844,290.8666687011719,293.1499938964844,293.1499938964844,283.1499938964844,18511.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687934815883636,1.0,0.0,0.0,1.375859260559082,1.37586510181427,1.2631107892957516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.1240234375,0.0,119.89974975585938,1895.4371337890625,0.0,419.8812561035156,0.3861353695392608,1.0,0.0,3.0,1.0,0.0
12297480,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.451171875,0.9414745569229126,0.2043724656105041,0.1837550699710846,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.8799483776092529,0.1693771481513977,0.1607611924409866,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933515787124634,0.2773900926113128,0.168688878417015,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.8192213773727417,0.1355177909135818,0.1287910789251327,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8003166913986206,0.1259839385747909,0.5691723823547363,285.4512634277344,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2085876464844,285.4544677734375,1.0,0.2684679627418518,1.0,1.0,0.0,1.0,-1.4536105394363403,1.4536088705062866,1.7457681451560347e-06,1.111228346824646,0.6099725365638733,0.6099725365638733,0.0,29.416078567504883,34.0,11201.125,-0.0,247.91629028320312,1.0,283.1499938964844,285.0892639160156,290.0474548339844,290.8666687011719,293.1499938964844,293.1499938964844,283.1499938964844,18511.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687934815883636,1.0,0.0,0.0,1.375859260559082,1.37586510181427,1.2631107892957516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.1240234375,0.0,119.89974975585938,1895.4371337890625,0.0,419.8812561035156,0.3861353695392608,1.0,0.0,3.0,1.0,0.0
12297540,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901733398437,0.9376189112663268,0.2063060402870178,0.1854930073022842,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.8750889897346497,0.1700125038623809,0.1613743901252746,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9949730038642884,0.2781156301498413,0.1732326745986938,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.8149994611740112,0.1360222399234771,0.1292822957038879,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7940317988395691,0.1256008297204971,0.5675535798072815,285.4902648925781,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2121276855469,285.4935607910156,1.0,0.2703682482242584,1.0,1.0,0.0,1.0,-1.460532307624817,1.4605305194854736,1.7609426095077652e-06,1.1166027784347534,0.6068282723426819,0.6068282723426819,0.0,30.14142799377441,37.0,11286.634765625,-0.0,252.5809783935547,1.0,283.1499938964844,285.12969970703125,290.0771484375,290.9017944335937,293.1499938964844,293.1499938964844,283.1499938964844,18415.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4701555669307709,1.0,0.0,0.0,1.3580877780914309,1.358093500137329,1.2306911401083198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.458984375,0.0,116.36695098876952,1895.4371337890625,0.0,423.3420715332031,0.3824810981750488,1.0,0.0,3.0,1.0,0.0
