time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297600,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901733398437,0.9376189112663268,0.2063060402870178,0.1854930073022842,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.8750889897346497,0.1700125038623809,0.1613743901252746,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9949730038642884,0.2781156301498413,0.1732326745986938,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.8149994611740112,0.1360222399234771,0.1292822957038879,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7940317988395691,0.1256008297204971,0.5675535798072815,285.4902648925781,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2121276855469,285.4935607910156,1.0,0.2703682482242584,1.0,1.0,0.0,1.0,-1.460532307624817,1.4605305194854736,1.7609426095077652e-06,1.1166027784347534,0.6068282723426819,0.6068282723426819,0.0,30.14142799377441,37.0,11286.634765625,-0.0,252.5809783935547,1.0,283.1499938964844,285.12969970703125,290.0771484375,290.9017944335937,293.1499938964844,293.1499938964844,283.1499938964844,18415.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4701555669307709,1.0,0.0,0.0,1.3580877780914309,1.358093500137329,1.2306911401083198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.458984375,0.0,116.36695098876952,1895.4371337890625,0.0,423.3420715332031,0.3824810981750488,1.0,0.0,3.0,1.0,0.0
12297660,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.9315189719200134,0.2086362242698669,0.1874836236238479,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.8685643672943115,0.1710306406021118,0.1622321605682373,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.9967864155769348,0.2780728936195373,0.1793861985206604,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.8092278242111206,0.1369065344333648,0.1300142407417297,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.7862733602523804,0.1255651265382766,0.5669344663619995,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2154846191406,285.5337219238281,1.0,0.2732051312923431,1.0,1.0,0.0,1.0,-1.4714720249176023,1.4714702367782593,1.7851696156867547e-06,1.1251636743545532,0.6046354174613953,0.6046354174613953,0.0,31.20256805419922,25.0,11400.107421875,-0.0,259.8237609863281,1.0,283.1499938964844,285.1697692871094,290.108154296875,290.9405822753906,293.1499938964844,293.1499938964844,283.1499938964844,18319.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4724574983119964,1.0,0.0,0.0,1.3445178270339966,1.3445234298706057,1.206220048288742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.544189453125,0.0,113.6576156616211,1895.4371337890625,0.0,429.2565002441406,0.3796346783638,1.0,0.0,3.0,1.0,0.0
12297720,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.9315189719200134,0.2086362242698669,0.1874836236238479,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.8685643672943115,0.1710306406021118,0.1622321605682373,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.9967864155769348,0.2780728936195373,0.1793861985206604,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.8092278242111206,0.1369065344333648,0.1300142407417297,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.7862733602523804,0.1255651265382766,0.5669344663619995,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2154846191406,285.5337219238281,1.0,0.2732051312923431,1.0,1.0,0.0,1.0,-1.4714720249176023,1.4714702367782593,1.7851696156867547e-06,1.1251636743545532,0.6046354174613953,0.6046354174613953,0.0,31.20256805419922,25.0,11400.107421875,-0.0,259.8237609863281,1.0,283.1499938964844,285.1697692871094,290.108154296875,290.9405822753906,293.1499938964844,293.1499938964844,283.1499938964844,18319.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4724574983119964,1.0,0.0,0.0,1.3445178270339966,1.3445234298706057,1.206220048288742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.544189453125,0.0,113.6576156616211,1895.4371337890625,0.0,429.2565002441406,0.3796346783638,1.0,0.0,3.0,1.0,0.0
12297780,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.9501250982284546,0.2114326506853103,0.1898604482412338,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.8825756311416626,0.1725587397813797,0.16352479159832,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.9940507411956788,0.279590755701065,0.1705649644136428,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585632324219,0.8218228816986084,0.1383077800273895,0.1311852484941482,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584716796875,0.7976362705230713,0.1260422766208648,0.5683267712593079,285.5589294433594,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2261657714844,285.5601501464844,1.0,0.2706963419914245,1.0,1.0,0.0,1.0,-1.4683771133422852,1.468375325202942,1.7782459735826706e-06,1.1226950883865356,0.6032186150550842,0.6032186150550842,0.0,29.9206771850586,43.0,11445.857421875,-0.0,255.3093719482422,1.0,283.1499938964844,285.19708251953125,290.1379699707031,290.97808837890625,293.1499938964844,293.1499938964844,283.1499938964844,18230.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756405651569366,1.0,0.0,0.0,1.3348742723464966,1.3348798751831057,1.1889788709140705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.470703125,0.0,111.70491027832033,1895.4371337890625,0.0,437.5730285644531,0.3775539398193359,1.0,0.0,3.0,1.0,0.0
12297840,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.9501250982284546,0.2114326506853103,0.1898604482412338,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.8825756311416626,0.1725587397813797,0.16352479159832,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.9940507411956788,0.279590755701065,0.1705649644136428,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585632324219,0.8218228816986084,0.1383077800273895,0.1311852484941482,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584716796875,0.7976362705230713,0.1260422766208648,0.5683267712593079,285.5589294433594,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2261657714844,285.5601501464844,1.0,0.2706963419914245,1.0,1.0,0.0,1.0,-1.4683771133422852,1.468375325202942,1.7782459735826706e-06,1.1226950883865356,0.6032186150550842,0.6032186150550842,0.0,29.9206771850586,43.0,11445.857421875,-0.0,255.3093719482422,1.0,283.1499938964844,285.19708251953125,290.1379699707031,290.97808837890625,293.1499938964844,293.1499938964844,283.1499938964844,18230.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756405651569366,1.0,0.0,0.0,1.3348742723464966,1.3348798751831057,1.1889788709140705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.470703125,0.0,111.70491027832033,1895.4371337890625,0.0,437.5730285644531,0.3775539398193359,1.0,0.0,3.0,1.0,0.0
12297900,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700378417969,0.9502322673797609,0.2129450887441635,0.1911879032850265,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.8820692300796509,0.1734620630741119,0.164340928196907,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702209472656,0.9945807456970216,0.2814239263534546,0.1720680594444275,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.8215963840484619,0.139153242111206,0.1319455206394195,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7965799570083618,0.1264477968215942,0.5699201822280884,285.570068359375,285.681640625,293.2992553710937,287.1351623535156,293.2970275878906,297.2352294921875,285.5733642578125,1.0,0.2727018892765045,1.0,1.0,0.0,1.0,-1.4755624532699585,1.4755606651306152,1.7940553789230762e-06,1.1281437873840332,0.6028332710266113,0.6028332710266113,0.0,30.245216369628903,43.0,11504.533203125,-0.0,259.15777587890625,1.0,283.1499938964844,285.2094421386719,290.1500549316406,290.9927673339844,293.1499938964844,293.1499938964844,283.1499938964844,18201.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771091043949127,1.0,0.0,0.0,1.3309075832366943,1.3309131860733032,1.1819231104936989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.717529296875,0.0,110.9259033203125,1895.4371337890625,0.0,441.46490478515625,0.3767190277576446,1.0,0.0,3.0,1.0,0.0
12297960,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931396484375,0.941719114780426,0.2145380675792694,0.192614808678627,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926818847656,0.8743749856948853,0.1744492799043655,0.1652716845273971,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5934753417969,0.9967138171195984,0.2824130654335022,0.1791077852249145,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920715332031,0.8151915073394775,0.1400828510522842,0.1328225880861282,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917663574219,0.7890743017196655,0.1269441843032837,0.5721281170845032,285.5932006835937,285.6727600097656,293.3287048339844,287.14776611328125,293.32647705078125,297.2421875,285.5978088378906,1.0,0.2764706015586853,1.0,1.0,0.0,1.0,-1.490540623664856,1.4905388355255127,1.8277631852470224e-06,1.1399400234222412,0.6026750206947327,0.6026750206947327,0.0,31.50027847290039,46.0,11619.5576171875,-0.0,268.7521667480469,1.0,283.1499938964844,285.2313537597656,290.1620788574219,291.0091857910156,293.1499938964844,293.1499938964844,283.1499938964844,18146.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4785019159317016,1.0,0.0,0.0,1.3286874294281006,1.32869291305542,1.1779830799696357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.0732421875,0.0,110.38825225830078,1895.4371337890625,0.0,445.1886596679688,0.3761441707611084,1.0,0.0,3.0,1.0,0.0
12298020,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.9301562309265136,0.2179273664951324,0.1956535130739212,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8640870451927185,0.1766242533922195,0.1673270612955093,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.9988462328910828,0.2823728919029236,0.1895300596952438,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8063845634460449,0.1421381086111068,0.1347675621509552,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.7787498831748962,0.1281027644872665,0.5773860812187195,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2508850097656,285.64849853515625,1.0,0.282499611377716,1.0,1.0,0.0,1.0,-1.517819881439209,1.5178179740905762,1.8903637055700528e-06,1.1615734100341797,0.6034806966781616,0.6034806966781616,0.0,33.620330810546875,49.0,11852.5439453125,-0.0,286.25494384765625,1.0,283.1499938964844,285.2767639160156,290.191162109375,291.0506591796875,293.1499938964844,293.1499938964844,283.1499938964844,18040.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4821259081363678,1.0,0.0,0.0,1.3275384902954102,1.3275439739227295,1.1759467355432208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.792724609375,0.0,109.89869689941406,1895.4371337890625,0.0,455.02838134765625,0.3756169080734253,1.0,0.0,3.0,1.0,0.0
12298080,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.9301562309265136,0.2179273664951324,0.1956535130739212,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8640870451927185,0.1766242533922195,0.1673270612955093,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.9988462328910828,0.2823728919029236,0.1895300596952438,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8063845634460449,0.1421381086111068,0.1347675621509552,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.7787498831748962,0.1281027644872665,0.5773860812187195,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2508850097656,285.64849853515625,1.0,0.282499611377716,1.0,1.0,0.0,1.0,-1.517819881439209,1.5178179740905762,1.8903637055700528e-06,1.1615734100341797,0.6034806966781616,0.6034806966781616,0.0,33.620330810546875,49.0,11852.5439453125,-0.0,286.25494384765625,1.0,283.1499938964844,285.2767639160156,290.191162109375,291.0506591796875,293.1499938964844,293.1499938964844,283.1499938964844,18040.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4821259081363678,1.0,0.0,0.0,1.3275384902954102,1.3275439739227295,1.1759467355432208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.792724609375,0.0,109.89869689941406,1895.4371337890625,0.0,455.02838134765625,0.3756169080734253,1.0,0.0,3.0,1.0,0.0
12298140,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.917479693889618,0.2215077579021453,0.1988959312438964,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.8533055186271667,0.1790093034505844,0.1696103364229202,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.9959692358970642,0.2813619673252105,0.1972344517707824,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.7965592741966248,0.1444026976823806,0.1369385123252868,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.7679831385612488,0.1294289827346801,0.5835192203521729,285.68994140625,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601623535156,285.6931457519531,1.0,0.2888559997081756,1.0,1.0,0.0,1.0,-1.54401957988739,1.544017672538757,1.951762897078879e-06,1.182339429855347,0.6053581833839417,0.6053581833839417,0.0,36.05341720581055,52.0,12086.8173828125,-0.0,304.5906982421875,1.0,283.1499938964844,285.3150634765625,290.2221069335937,291.0960693359375,293.1499938964844,293.1499938964844,283.1499938964844,17935.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4871894717216491,1.0,0.0,0.0,1.331009030342102,1.331014633178711,1.1821033751857613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.13134765625,0.0,110.21984100341795,1895.4371337890625,0.0,469.1506042480469,0.37596595287323,1.0,0.0,3.0,1.0,0.0
12298200,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.917479693889618,0.2215077579021453,0.1988959312438964,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.8533055186271667,0.1790093034505844,0.1696103364229202,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.9959692358970642,0.2813619673252105,0.1972344517707824,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.7965592741966248,0.1444026976823806,0.1369385123252868,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.7679831385612488,0.1294289827346801,0.5835192203521729,285.68994140625,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601623535156,285.6931457519531,1.0,0.2888559997081756,1.0,1.0,0.0,1.0,-1.54401957988739,1.544017672538757,1.951762897078879e-06,1.182339429855347,0.6053581833839417,0.6053581833839417,0.0,36.05341720581055,52.0,12086.8173828125,-0.0,304.5906982421875,1.0,283.1499938964844,285.3150634765625,290.2221069335937,291.0960693359375,293.1499938964844,293.1499938964844,283.1499938964844,17935.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4871894717216491,1.0,0.0,0.0,1.331009030342102,1.331014633178711,1.1821033751857613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.13134765625,0.0,110.21984100341795,1895.4371337890625,0.0,469.1506042480469,0.37596595287323,1.0,0.0,3.0,1.0,0.0
12298260,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203369140625,0.9000014066696167,0.2251943349838256,0.2022886723279953,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201232910156,0.8383564949035645,0.1815297156572342,0.1720773875713348,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205505371094,0.9767080545425416,0.2814712226390838,0.1970938742160797,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.7822827100753784,0.1468088328838348,0.1392971575260162,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.7534497976303101,0.130888283252716,0.5904578566551208,285.72039794921875,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27349853515625,285.7226257324219,1.0,0.2950120270252228,1.0,1.0,0.0,1.0,-1.5617045164108276,1.5617026090621948,1.993780188058736e-06,1.1962271928787231,0.6080853939056396,0.6080853939056396,0.0,39.3435173034668,55.0,12276.05078125,-0.0,321.7891540527344,1.0,283.1499938964844,285.3384704589844,290.2495422363281,291.1374816894531,293.1499938964844,293.1499938964844,283.1499938964844,17841.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4930678308010101,1.0,0.0,0.0,1.3385859727859497,1.3385915756225586,1.1956002765600718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.920166015625,0.0,111.29247283935548,1895.4371337890625,0.0,486.1103820800781,0.3771255016326904,1.0,0.0,3.0,1.0,0.0
12298320,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203369140625,0.9000014066696167,0.2251943349838256,0.2022886723279953,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201232910156,0.8383564949035645,0.1815297156572342,0.1720773875713348,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205505371094,0.9767080545425416,0.2814712226390838,0.1970938742160797,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.7822827100753784,0.1468088328838348,0.1392971575260162,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.7534497976303101,0.130888283252716,0.5904578566551208,285.72039794921875,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27349853515625,285.7226257324219,1.0,0.2950120270252228,1.0,1.0,0.0,1.0,-1.5617045164108276,1.5617026090621948,1.993780188058736e-06,1.1962271928787231,0.6080853939056396,0.6080853939056396,0.0,39.3435173034668,55.0,12276.05078125,-0.0,321.7891540527344,1.0,283.1499938964844,285.3384704589844,290.2495422363281,291.1374816894531,293.1499938964844,293.1499938964844,283.1499938964844,17841.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4930678308010101,1.0,0.0,0.0,1.3385859727859497,1.3385915756225586,1.1956002765600718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.920166015625,0.0,111.29247283935548,1895.4371337890625,0.0,486.1103820800781,0.3771255016326904,1.0,0.0,3.0,1.0,0.0
12298380,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431030273437,0.8897882103919983,0.2283712327480316,0.2051974982023239,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74285888671875,0.8292364478111267,0.1837469339370727,0.1742326468229293,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432861328125,0.9626666903495787,0.282409131526947,0.1976878345012664,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.7736161351203918,0.1489317119121551,0.141365498304367,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424011230469,0.7446199655532837,0.1322301477193832,0.5967511534690857,285.7431335449219,285.5133056640625,293.5507507324219,287.2402648925781,293.5487365722656,297.2854309082031,285.7452087402344,1.0,0.3001636862754822,1.0,1.0,0.0,1.0,-1.578535079956055,1.5785330533981323,2.03431363843265e-06,1.2094550132751465,0.6111847758293152,0.6111847758293152,0.0,41.92684173583984,55.0,12450.4658203125,-0.0,336.9604187011719,1.0,283.1499938964844,285.3548278808594,290.26885986328125,291.16802978515625,293.1499938964844,293.1499938964844,283.1499938964844,17767.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.497887909412384,1.0,0.0,0.0,1.347843050956726,1.3478485345840454,1.2121937231768245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.76220703125,0.0,112.72854614257812,1895.4371337890625,0.0,500.486083984375,0.3786719441413879,1.0,0.0,3.0,1.0,0.0
12298440,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.8880916237831116,0.228987842798233,0.20576111972332,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469787597656,0.8277199864387512,0.1841820031404495,0.1746544688940048,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74737548828125,0.9601632952690125,0.2826365530490875,0.1978431791067123,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467041015625,0.7721931338310242,0.1493480950593948,0.1417703181505203,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465209960937,0.7431647777557373,0.1324987560510635,0.5980063676834106,285.7472229003906,285.5165100097656,293.55987548828125,287.2439880371094,293.557861328125,297.2876892089844,285.7492980957031,1.0,0.3011482059955597,1.0,1.0,0.0,1.0,-1.5818973779678345,1.581895351409912,2.0424740796443075e-06,1.2120978832244873,0.611704409122467,0.611704409122467,0.0,42.40990447998047,58.0,12485.4990234375,-0.0,339.9384765625,1.0,283.1499938964844,285.3575744628906,290.2723999023437,291.1737060546875,293.1499938964844,293.1499938964844,283.1499938964844,17751.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4987813830375671,1.0,0.0,0.0,1.350022792816162,1.3500282764434814,1.216117766489333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.05859375,0.0,113.07223510742188,1895.4371337890625,0.0,503.1983947753906,0.3790406882762909,1.0,0.0,3.0,1.0,0.0
12298500,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7598571777344,0.8832085728645325,0.2309291809797287,0.2075344324111938,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596435546875,0.8233349323272705,0.1855606287717819,0.1759897619485855,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.760009765625,0.952663242816925,0.2834070920944214,0.1983794122934341,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593688964844,0.7681264281272888,0.1506666988134384,0.1430512070655822,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591857910156,0.7389889359474182,0.1333587020635604,0.6020194292068481,285.7598876953125,285.4892272949219,293.5883178710937,287.2555236816406,293.5863342285156,297.294677734375,285.7618713378906,1.0,0.3042211532592773,1.0,1.0,0.0,1.0,-1.5926285982131958,1.592626452445984,2.068657749987324e-06,1.2205325365066528,0.6139087677001953,0.6139087677001953,0.0,43.90290069580078,58.0,12596.4677734375,-0.0,349.3891296386719,1.0,283.1499938964844,285.3659362792969,290.2832336425781,291.1912841796875,293.1499938964844,293.1499938964844,283.1499938964844,17711.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5015211701393127,1.0,0.0,0.0,1.3570153713226318,1.3570209741592407,1.2287485162687517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.2275390625,0.0,114.21414184570312,1895.4371337890625,0.0,511.6103515625,0.3802615106105804,1.0,0.0,3.0,1.0,0.0
12298560,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718200683594,0.8788741827011108,0.2329004108905792,0.2093337029218673,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716064453125,0.8193979263305664,0.1869748830795288,0.1773576438426971,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77197265625,0.9456218481063844,0.2842546105384826,0.1989791244268417,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713623046875,0.7645578980445862,0.1520177274942398,0.1443618983030319,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7712097167969,0.7352901697158813,0.1342536211013794,0.6061878204345703,285.7718200683594,285.47265625,293.6166687011719,287.2669372558594,293.6146850585937,297.30157470703125,285.773681640625,1.0,0.3073022067546844,1.0,1.0,0.0,1.0,-1.6037285327911377,1.603726506233215,2.095963964166004e-06,1.229256272315979,0.6162275671958923,0.6162275671958923,0.0,45.37899017333984,61.0,12712.6015625,-0.0,359.10205078125,1.0,283.1499938964844,285.3731994628906,290.294189453125,291.2091064453125,293.1499938964844,293.1499938964844,283.1499938964844,17660.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5042161345481873,1.0,0.0,0.0,1.36533784866333,1.365343451499939,1.243866165623331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.6826171875,0.0,115.57774353027344,1895.4371337890625,0.0,520.0254516601562,0.3817120194435119,1.0,0.0,3.0,1.0,0.0
12298620,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8715096712112427,0.2369261384010315,0.2130058854818344,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79364013671875,0.8125344514846802,0.18990558385849,0.1801885068416595,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.9328081607818604,0.2861061096191406,0.2003032118082046,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79345703125,0.7586014270782471,0.1548116207122802,0.1470690667629242,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.7289894819259644,0.1361398100852966,0.6149570941925049,285.7938537597656,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.3149719238281,285.79547119140625,1.0,0.3134958446025848,1.0,1.0,0.0,1.0,-1.626903414726257,1.6269012689590454,2.1537020984396804e-06,1.2474647760391235,0.6216395497322083,0.6216395497322083,0.0,48.30064010620117,64.0,12955.7548828125,-0.0,379.3365173339844,1.0,283.1499938964844,285.38507080078125,290.316650390625,291.2458190917969,293.1499938964844,293.1499938964844,283.1499938964844,17569.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5096215605735779,1.0,0.0,0.0,1.3844836950302124,1.3844894170761108,1.2789958248049518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.18359375,0.0,118.83452606201172,1895.4371337890625,0.0,537.3348388671875,0.3851412236690521,1.0,0.0,3.0,1.0,0.0
12298680,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8715096712112427,0.2369261384010315,0.2130058854818344,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79364013671875,0.8125344514846802,0.18990558385849,0.1801885068416595,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.9328081607818604,0.2861061096191406,0.2003032118082046,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79345703125,0.7586014270782471,0.1548116207122802,0.1470690667629242,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.7289894819259644,0.1361398100852966,0.6149570941925049,285.7938537597656,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.3149719238281,285.79547119140625,1.0,0.3134958446025848,1.0,1.0,0.0,1.0,-1.626903414726257,1.6269012689590454,2.1537020984396804e-06,1.2474647760391235,0.6216395497322083,0.6216395497322083,0.0,48.30064010620117,64.0,12955.7548828125,-0.0,379.3365173339844,1.0,283.1499938964844,285.38507080078125,290.316650390625,291.2458190917969,293.1499938964844,293.1499938964844,283.1499938964844,17569.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5096215605735779,1.0,0.0,0.0,1.3844836950302124,1.3844894170761108,1.2789958248049518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.18359375,0.0,118.83452606201172,1895.4371337890625,0.0,537.3348388671875,0.3851412236690521,1.0,0.0,3.0,1.0,0.0
12298740,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.8655475378036499,0.2410965114831924,0.2167899310588836,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.8066950440406799,0.1929722428321838,0.183145135641098,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9216349124908448,0.2881051003932953,0.2017402499914169,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.812744140625,0.7538862228393555,0.157721534371376,0.1498858779668808,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.7238047122955322,0.1381462514400482,0.6242668032646179,285.8130798339844,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280944824219,285.8144836425781,1.0,0.3197398483753204,1.0,1.0,0.0,1.0,-1.6512799263000488,1.651277780532837,2.2154943053465104e-06,1.2666079998016355,0.6279322504997253,0.6279322504997253,0.0,51.19834518432617,67.0,13214.2529296875,-0.0,400.6999206542969,1.0,283.1499938964844,285.3930969238281,290.3399658203125,291.2843322753906,293.1499938964844,293.1499938964844,283.1499938964844,17477.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5152510404586792,1.0,0.0,0.0,1.4074565172195437,1.407462239265442,1.3217929506481596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.574462890625,0.0,122.88642120361328,1895.4371337890625,0.0,555.9896240234375,0.3893401622772217,1.0,0.0,3.0,1.0,0.0
12298800,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.8655475378036499,0.2410965114831924,0.2167899310588836,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.8066950440406799,0.1929722428321838,0.183145135641098,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9216349124908448,0.2881051003932953,0.2017402499914169,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.812744140625,0.7538862228393555,0.157721534371376,0.1498858779668808,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.7238047122955322,0.1381462514400482,0.6242668032646179,285.8130798339844,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280944824219,285.8144836425781,1.0,0.3197398483753204,1.0,1.0,0.0,1.0,-1.6512799263000488,1.651277780532837,2.2154943053465104e-06,1.2666079998016355,0.6279322504997253,0.6279322504997253,0.0,51.19834518432617,67.0,13214.2529296875,-0.0,400.6999206542969,1.0,283.1499938964844,285.3930969238281,290.3399658203125,291.2843322753906,293.1499938964844,293.1499938964844,283.1499938964844,17477.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5152510404586792,1.0,0.0,0.0,1.4074565172195437,1.407462239265442,1.3217929506481596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.574462890625,0.0,122.88642120361328,1895.4371337890625,0.0,555.9896240234375,0.3893401622772217,1.0,0.0,3.0,1.0,0.0
12298860,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226928710937,0.862761378288269,0.243529200553894,0.2189892679452896,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.82257080078125,0.8038120865821838,0.1947506070137024,0.1848571896553039,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227844238281,0.9160958528518676,0.2892722189426422,0.2025802433490753,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8223876953125,0.7516898512840271,0.1593974828720092,0.1515072882175445,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.822265625,0.7212939262390137,0.1393194198608398,0.6297014355659485,285.8227233886719,285.34716796875,293.7606201171875,287.3240661621094,293.7587585449219,297.3354797363281,285.82403564453125,1.0,0.3232617974281311,1.0,1.0,0.0,1.0,-1.66545569896698,1.6654534339904783,2.251928208352183e-06,1.277735471725464,0.6318832635879517,0.6318832635879517,0.0,52.81267166137695,67.0,13365.4814453125,-0.0,413.1880798339844,1.0,283.1499938964844,285.3960266113281,290.35321044921875,291.3064880371094,293.1499938964844,293.1499938964844,283.1499938964844,17428.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5185567736625671,1.0,0.0,0.0,1.4218815565109253,1.4218872785568235,1.3490257799730898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.0732421875,0.0,125.51077270507812,1895.4371337890625,0.0,567.2510375976562,0.3920201957225799,1.0,0.0,3.0,1.0,0.0
12298920,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.8608084917068481,0.2454766184091568,0.2207556664943695,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294982910156,0.8017544150352478,0.1961773484945297,0.1862303465604782,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297119140625,0.91209477186203,0.2902104258537292,0.2032551616430282,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293762207031,0.7501524090766907,0.1607368737459182,0.1528022736310959,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.7194874286651611,0.1402651071548462,0.6340784430503845,285.82965087890625,285.3293762207031,293.78521728515625,287.33367919921875,293.7833557128906,297.3412475585937,285.8308410644531,1.0,0.326042503118515,1.0,1.0,0.0,1.0,-1.6768451929092407,1.6768429279327393,2.28146700465004e-06,1.2866733074188232,0.6350966691970825,0.6350966691970825,0.0,54.078758239746094,70.0,13488.1708984375,-0.0,423.2730102539063,1.0,283.1499938964844,285.3974304199219,290.3636474609375,291.32421875,293.1499938964844,293.1499938964844,283.1499938964844,17383.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521239161491394,1.0,0.0,0.0,1.4342496395111084,1.4342553615570068,1.3725964720379125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.73779296875,0.0,127.78782653808594,1895.4371337890625,0.0,576.5595703125,0.3943220376968384,1.0,0.0,3.0,1.0,0.0
12298980,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.8569726347923279,0.2499801218509674,0.224851369857788,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84344482421875,0.7976697087287903,0.1995103806257248,0.1894376575946808,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.9040998816490172,0.2924069166183471,0.2048343569040298,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433532714844,0.7471757531166077,0.163852572441101,0.1558129638433456,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.7158381938934326,0.1424885392189026,0.6443616151809692,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.35400390625,285.84454345703125,1.0,0.3324052989482879,1.0,1.0,0.0,1.0,-1.7034701108932495,1.7034677267074585,2.3514439817518e-06,1.3075578212738037,0.6431249380111694,0.6431249380111694,0.0,56.95671463012695,73.0,13776.9130859375,-0.0,447.0953063964844,1.0,283.1499938964844,285.39813232421875,290.3871459960937,291.36492919921875,293.1499938964844,293.1499938964844,283.1499938964844,17287.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5276058316230774,1.0,0.0,0.0,1.4648643732070925,1.4648703336715698,1.431819498520781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.53662109375,0.0,133.60679626464844,1895.4371337890625,0.0,599.279541015625,0.4001030027866363,1.0,0.0,3.0,1.0,0.0
12299040,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.8569726347923279,0.2499801218509674,0.224851369857788,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84344482421875,0.7976697087287903,0.1995103806257248,0.1894376575946808,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.9040998816490172,0.2924069166183471,0.2048343569040298,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433532714844,0.7471757531166077,0.163852572441101,0.1558129638433456,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.7158381938934326,0.1424885392189026,0.6443616151809692,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.35400390625,285.84454345703125,1.0,0.3324052989482879,1.0,1.0,0.0,1.0,-1.7034701108932495,1.7034677267074585,2.3514439817518e-06,1.3075578212738037,0.6431249380111694,0.6431249380111694,0.0,56.95671463012695,73.0,13776.9130859375,-0.0,447.0953063964844,1.0,283.1499938964844,285.39813232421875,290.3871459960937,291.36492919921875,293.1499938964844,293.1499938964844,283.1499938964844,17287.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5276058316230774,1.0,0.0,0.0,1.4648643732070925,1.4648703336715698,1.431819498520781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.53662109375,0.0,133.60679626464844,1895.4371337890625,0.0,599.279541015625,0.4001030027866363,1.0,0.0,3.0,1.0,0.0
12299100,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495178222656,0.8553119897842407,0.2522623240947723,0.2269289940595626,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84942626953125,0.7958971858024597,0.201221615076065,0.1910839676856994,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495788574219,0.9006221890449524,0.2935365438461303,0.2056460976600647,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.7459198236465454,0.1654464453458786,0.1573524475097656,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492431640625,0.7142201066017151,0.1436367183923721,0.6496687531471252,285.8495483398437,285.2481994628906,293.8686828613281,287.36602783203125,293.86688232421875,297.36016845703125,285.8504638671875,1.0,0.335608035326004,1.0,1.0,0.0,1.0,-1.7171359062194824,1.7171335220336914,2.38786356021592e-06,1.3182718753814695,0.6474891304969788,0.6474891304969788,0.0,58.3983039855957,73.0,13926.357421875,-0.0,459.480712890625,1.0,283.1499938964844,285.3971862792969,290.3987121582031,291.38543701171875,293.1499938964844,293.1499938964844,283.1499938964844,17241.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5309181809425354,1.0,0.0,0.0,1.4815229177474976,1.481528878211975,1.46457011851453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.617919921875,0.0,136.87619018554688,1895.4371337890625,0.0,611.4561767578125,0.4032890498638153,1.0,0.0,3.0,1.0,0.0
12299160,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548278808594,0.8537978529930115,0.2545616030693054,0.2290225178003311,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.854736328125,0.7942854166030884,0.202961653470993,0.1927576065063476,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548583984375,0.8973415493965149,0.2946862876415252,0.2064718306064605,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8546447753906,0.7448000311851501,0.1670636385679245,0.1589139997959137,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545837402344,0.7127252817153931,0.1448081135749817,0.6550809741020203,285.8548278808594,285.2238464355469,293.8964233398437,287.376708984375,293.8946533203125,297.3661804199219,285.8556213378906,1.0,0.3388243317604065,1.0,1.0,0.0,1.0,-1.7310233116149902,1.7310209274291992,2.4252217372122686e-06,1.3291558027267456,0.6520130038261414,0.6520130038261414,0.0,59.84235763549805,76.0,14079.73046875,-0.0,472.1869201660156,1.0,283.1499938964844,285.395263671875,290.41015625,291.40606689453125,293.1499938964844,293.1499938964844,283.1499938964844,17190.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5343060493469238,1.0,0.0,0.0,1.4993178844451904,1.4993239641189575,1.4999640995938537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.872802734375,0.0,140.42799377441406,1895.4371337890625,0.0,624.1688232421875,0.4067034423351288,1.0,0.0,3.0,1.0,0.0
12299220,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.851152241230011,0.2592041492462158,0.2332499623298645,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.7914922833442688,0.2065224051475525,0.1961815655231475,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.8912858963012695,0.2970412373542785,0.2081622928380966,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7429198026657104,0.1703630685806274,0.1620990335941314,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7100691795349121,0.1472152024507522,0.6661969423294067,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3776550292969,285.8641662597656,1.0,0.3452934622764587,1.0,1.0,0.0,1.0,-1.7594105005264282,1.7594079971313477,2.5026765797520056e-06,1.351391315460205,0.6617476344108582,0.6617476344108582,0.0,62.73932647705078,79.0,14395.98828125,-0.0,498.5658264160156,1.0,283.1499938964844,285.3890686035156,290.43267822265625,291.4474792480469,293.1499938964844,293.1499938964844,283.1499938964844,17090.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412730574607849,1.0,0.0,0.0,1.537569522857666,1.5375757217407229,1.5774767803122813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.71728515625,0.0,148.33816528320312,1895.4371337890625,0.0,651.1514282226562,0.4141328334808349,1.0,0.0,3.0,1.0,0.0
12299280,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.851152241230011,0.2592041492462158,0.2332499623298645,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.7914922833442688,0.2065224051475525,0.1961815655231475,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.8912858963012695,0.2970412373542785,0.2081622928380966,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7429198026657104,0.1703630685806274,0.1620990335941314,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7100691795349121,0.1472152024507522,0.6661969423294067,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3776550292969,285.8641662597656,1.0,0.3452934622764587,1.0,1.0,0.0,1.0,-1.7594105005264282,1.7594079971313477,2.5026765797520056e-06,1.351391315460205,0.6617476344108582,0.6617476344108582,0.0,62.73932647705078,79.0,14395.98828125,-0.0,498.5658264160156,1.0,283.1499938964844,285.3890686035156,290.43267822265625,291.4474792480469,293.1499938964844,293.1499938964844,283.1499938964844,17090.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412730574607849,1.0,0.0,0.0,1.537569522857666,1.5375757217407229,1.5774767803122813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.71728515625,0.0,148.33816528320312,1895.4371337890625,0.0,651.1514282226562,0.4141328334808349,1.0,0.0,3.0,1.0,0.0
12299340,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8489513397216797,0.2638988494873047,0.2375248670578003,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7892132997512817,0.2101868838071823,0.1997038125991821,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.8858436346054077,0.2994666993618011,0.2099021226167678,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.7414612770080566,0.1737449169158935,0.1653624773025512,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.7078244686126709,0.1497035771608352,0.6776805520057678,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3885192871094,285.870361328125,1.0,0.3518071174621582,1.0,1.0,0.0,1.0,-1.7885680198669434,1.7885653972625732,2.58375416706258e-06,1.3742130994796753,0.6723304390907288,0.6723304390907288,0.0,65.64801788330078,67.0,14725.2373046875,-0.0,526.255859375,1.0,283.1499938964844,285.37969970703125,290.4547424316406,291.4891357421875,293.1499938964844,293.1499938964844,283.1499938964844,16988.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484572649002075,1.0,0.0,0.0,1.579626202583313,1.5796325206756592,1.664953259705726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.082275390625,0.0,157.44882202148438,1895.4371337890625,0.0,680.194091796875,0.4224098622798919,1.0,0.0,3.0,1.0,0.0
12299400,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8489513397216797,0.2638988494873047,0.2375248670578003,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7892132997512817,0.2101868838071823,0.1997038125991821,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.8858436346054077,0.2994666993618011,0.2099021226167678,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.7414612770080566,0.1737449169158935,0.1653624773025512,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.7078244686126709,0.1497035771608352,0.6776805520057678,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3885192871094,285.870361328125,1.0,0.3518071174621582,1.0,1.0,0.0,1.0,-1.7885680198669434,1.7885653972625732,2.58375416706258e-06,1.3742130994796753,0.6723304390907288,0.6723304390907288,0.0,65.64801788330078,67.0,14725.2373046875,-0.0,526.255859375,1.0,283.1499938964844,285.37969970703125,290.4547424316406,291.4891357421875,293.1499938964844,293.1499938964844,283.1499938964844,16988.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484572649002075,1.0,0.0,0.0,1.579626202583313,1.5796325206756592,1.664953259705726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.082275390625,0.0,157.44882202148438,1895.4371337890625,0.0,680.194091796875,0.4224098622798919,1.0,0.0,3.0,1.0,0.0
