time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12299460,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8616201877593994,0.2686544954776764,0.2416734248399734,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.8015446066856384,0.2139606475830078,0.203140452504158,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8968424201011658,0.3019689619541168,0.2115558832883834,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7526240348815918,0.1772137135267257,0.1685196608304977,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7183228731155396,0.152279645204544,0.688660740852356,285.872802734375,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988342285156,285.8729553222656,1.0,0.3531432151794433,1.0,1.0,0.0,1.0,-1.816637754440308,1.8166351318359373,2.663268787728157e-06,1.3961756229400637,0.6837383508682251,0.6837383508682251,0.0,63.86686325073242,55.0,15056.4609375,-0.0,539.5093383789062,1.0,283.1499938964844,285.36627197265625,290.4763488769531,291.53082275390625,293.1499938964844,293.1499938964844,283.1499938964844,16886.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5558062791824341,1.0,0.0,0.0,1.625426173210144,1.6254327297210691,1.7629010073960677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.604248046875,0.0,167.8751220703125,1895.4371337890625,0.0,711.2296142578125,0.4315405786037445,1.0,0.0,3.0,1.0,0.0
12299520,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8616201877593994,0.2686544954776764,0.2416734248399734,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.8015446066856384,0.2139606475830078,0.203140452504158,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8968424201011658,0.3019689619541168,0.2115558832883834,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7526240348815918,0.1772137135267257,0.1685196608304977,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7183228731155396,0.152279645204544,0.688660740852356,285.872802734375,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988342285156,285.8729553222656,1.0,0.3531432151794433,1.0,1.0,0.0,1.0,-1.816637754440308,1.8166351318359373,2.663268787728157e-06,1.3961756229400637,0.6837383508682251,0.6837383508682251,0.0,63.86686325073242,55.0,15056.4609375,-0.0,539.5093383789062,1.0,283.1499938964844,285.36627197265625,290.4763488769531,291.53082275390625,293.1499938964844,293.1499938964844,283.1499938964844,16886.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5558062791824341,1.0,0.0,0.0,1.625426173210144,1.6254327297210691,1.7629010073960677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.604248046875,0.0,167.8751220703125,1895.4371337890625,0.0,711.2296142578125,0.4315405786037445,1.0,0.0,3.0,1.0,0.0
12299580,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.8893482089042664,0.273491233587265,0.2457588613033294,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8262426853179932,0.2178632915019989,0.2065551131963729,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.9251399636268616,0.3045684695243835,0.2131713330745697,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.7768213748931885,0.1807918399572372,0.171635240316391,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.7392655611038208,0.154966115951538,0.6994519829750061,285.8722839355469,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.408935546875,285.8722839355469,1.0,0.3513078391551971,1.0,1.0,0.0,1.0,-1.8442820310592647,1.8442792892456048,2.742937340372009e-06,1.4177711009979248,0.6959527730941772,0.6959527730941772,0.0,58.53718566894531,43.0,15391.6826171875,-0.0,541.6483154296875,1.0,283.1499938964844,285.34912109375,290.4971923828125,291.57183837890625,293.1499938964844,293.1499938964844,283.1499938964844,16785.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631898045539856,1.0,0.0,0.0,1.6748449802398682,1.674851655960083,1.871727590696537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.139404296875,0.0,179.7318878173828,1895.4371337890625,0.0,743.8086547851562,0.4415173232555389,1.0,0.0,3.0,1.0,0.0
12299640,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.8893482089042664,0.273491233587265,0.2457588613033294,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8262426853179932,0.2178632915019989,0.2065551131963729,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.9251399636268616,0.3045684695243835,0.2131713330745697,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.7768213748931885,0.1807918399572372,0.171635240316391,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.7392655611038208,0.154966115951538,0.6994519829750061,285.8722839355469,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.408935546875,285.8722839355469,1.0,0.3513078391551971,1.0,1.0,0.0,1.0,-1.8442820310592647,1.8442792892456048,2.742937340372009e-06,1.4177711009979248,0.6959527730941772,0.6959527730941772,0.0,58.53718566894531,43.0,15391.6826171875,-0.0,541.6483154296875,1.0,283.1499938964844,285.34912109375,290.4971923828125,291.57183837890625,293.1499938964844,293.1499938964844,283.1499938964844,16785.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631898045539856,1.0,0.0,0.0,1.6748449802398682,1.674851655960083,1.871727590696537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.139404296875,0.0,179.7318878173828,1895.4371337890625,0.0,743.8086547851562,0.4415173232555389,1.0,0.0,3.0,1.0,0.0
12299700,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.9100269675254822,0.2759386599063873,0.2477932274341583,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.8434852957725525,0.2198632806539535,0.2082718461751938,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8711853027344,0.947284698486328,0.3059051036834717,0.2139777541160583,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.7947801351547241,0.1826240122318267,0.1731968522071838,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87127685546875,0.7548007965087891,0.1563516706228256,0.7048637270927429,285.8712158203125,284.9556579589844,294.1451110839844,287.4706115722656,294.1434631347656,297.4139099121094,285.8711242675781,1.0,0.3495505750179291,1.0,1.0,0.0,1.0,-1.8581279516220093,1.8581252098083496,2.783351419566316e-06,1.4285799264907837,0.7023671865463257,0.7023671865463257,0.0,54.95123672485352,43.0,15561.9853515625,-0.0,539.8125,1.0,283.1499938964844,285.33953857421875,290.5074462890625,291.5922546386719,293.1499938964844,293.1499938964844,283.1499938964844,16735.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5668699741363525,1.0,0.0,0.0,1.7008825540542605,1.7008893489837646,1.9303766407574585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.005859375,0.0,186.23731994628903,1895.4371337890625,0.0,760.5853271484375,0.446821004152298,1.0,0.0,3.0,1.0,0.0
12299760,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.9392353892326356,0.2784042060375213,0.2498261928558349,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8663454055786133,0.2218950688838958,0.2099998742341995,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.9731390476226808,0.3072659075260162,0.2147871106863021,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8171233534812927,0.1844845414161682,0.1747665256261825,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.7755491137504578,0.1577648967504501,0.7103110551834106,285.8697814941406,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4188232421875,285.8697204589844,1.0,0.3473758995532989,1.0,1.0,0.0,1.0,-1.8720418214797967,1.872038960456848,2.824306648108177e-06,1.4394372701644895,0.708556592464447,0.708556592464447,0.0,50.89339065551758,31.0,15733.2314453125,-0.0,536.47216796875,1.0,283.1499938964844,285.32958984375,290.51763916015625,291.6126403808594,293.1499938964844,293.1499938964844,283.1499938964844,16701.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5705406665802002,1.0,0.0,0.0,1.7273614406585691,1.7273683547973633,1.9909478510271586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.8671875,0.0,193.0908203125,1895.4371337890625,0.0,777.6831665039062,0.4522681534290313,1.0,0.0,3.0,1.0,0.0
12299820,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9951078295707704,0.283343493938446,0.253965675830841,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.9226471185684204,0.2260130941867828,0.213573157787323,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9990000128746032,0.3112619817256927,0.2014990895986557,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.8655688762664795,0.1882503628730774,0.1780134588479995,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.8232804536819458,0.1606369614601135,0.7217101454734802,285.8590087890625,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.8566589355469,1.0,0.3414325714111328,1.0,1.0,0.0,1.0,-1.8829575777053835,1.882954716682434,2.856948412954808e-06,1.448147177696228,0.7206424474716187,0.7206424474716187,0.0,43.51231002807617,34.0,15979.91015625,-0.0,520.3395385742188,1.0,283.1499938964844,285.3017578125,290.537353515625,291.6513061523437,293.1499938964844,293.1499938964844,283.1499938964844,16671.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5777673125267029,1.0,0.0,0.0,1.780278563499451,1.7802857160568235,2.1148001394522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.69775390625,0.0,207.4865875244141,1895.4371337890625,0.0,812.4310913085938,0.4633185267448425,1.0,0.0,3.0,1.0,0.0
12299880,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9951078295707704,0.283343493938446,0.253965675830841,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.9226471185684204,0.2260130941867828,0.213573157787323,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9990000128746032,0.3112619817256927,0.2014990895986557,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.8655688762664795,0.1882503628730774,0.1780134588479995,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.8232804536819458,0.1606369614601135,0.7217101454734802,285.8590087890625,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.8566589355469,1.0,0.3414325714111328,1.0,1.0,0.0,1.0,-1.8829575777053835,1.882954716682434,2.856948412954808e-06,1.448147177696228,0.7206424474716187,0.7206424474716187,0.0,43.51231002807617,34.0,15979.91015625,-0.0,520.3395385742188,1.0,283.1499938964844,285.3017578125,290.537353515625,291.6513061523437,293.1499938964844,293.1499938964844,283.1499938964844,16671.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5777673125267029,1.0,0.0,0.0,1.780278563499451,1.7802857160568235,2.1148001394522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.69775390625,0.0,207.4865875244141,1895.4371337890625,0.0,812.4310913085938,0.4633185267448425,1.0,0.0,3.0,1.0,0.0
12299940,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893964767456,0.2903338372707367,0.2415513545274734,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.9520250558853148,0.2301157265901565,0.2173508554697036,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893964767456,0.3204542994499206,0.1878732740879058,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.8904547691345215,0.1919963955879211,0.18145851790905,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.8445846438407898,0.1635611057281494,0.734248161315918,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44384765625,285.8207397460937,1.0,0.3381667137145996,1.0,1.0,0.0,1.0,-1.875414490699768,1.8754116296768188,2.8341908091533696e-06,1.4419997930526731,0.7320393323898315,0.7320393323898315,0.0,40.91694641113281,54.0,16085.9091796875,-0.0,506.9305725097656,1.0,283.1499938964844,285.2541198730469,290.5494079589844,291.6732788085937,293.1499938964844,293.1499938964844,283.1499938964844,16683.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5834105610847473,1.0,0.0,0.0,1.83216655254364,1.8321739435195925,2.2398724297545414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.159423828125,0.0,222.504638671875,1895.4371337890625,0.0,840.5914916992188,0.4743176996707916,1.0,0.0,3.0,1.0,0.0
12300000,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893964767456,0.2903338372707367,0.2415513545274734,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.9520250558853148,0.2301157265901565,0.2173508554697036,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893964767456,0.3204542994499206,0.1878732740879058,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.8904547691345215,0.1919963955879211,0.18145851790905,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.8445846438407898,0.1635611057281494,0.734248161315918,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44384765625,285.8207397460937,1.0,0.3381667137145996,1.0,1.0,0.0,1.0,-1.875414490699768,1.8754116296768188,2.8341908091533696e-06,1.4419997930526731,0.7320393323898315,0.7320393323898315,0.0,40.91694641113281,54.0,16085.9091796875,-0.0,506.9305725097656,1.0,283.1499938964844,285.2541198730469,290.5494079589844,291.6732788085937,293.1499938964844,293.1499938964844,283.1499938964844,16683.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5834105610847473,1.0,0.0,0.0,1.83216655254364,1.8321739435195925,2.2398724297545414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.159423828125,0.0,222.504638671875,1895.4371337890625,0.0,840.5914916992188,0.4743176996707916,1.0,0.0,3.0,1.0,0.0
12300060,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9985111355781556,0.2960886359214782,0.2409508824348449,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.956697940826416,0.2327903658151626,0.2198466509580612,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9985111355781556,0.3263919651508331,0.1874062418937683,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.8949419260025024,0.1944362223148346,0.1837377995252609,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.8483607769012451,0.1655580252408981,0.7429665923118591,285.8123779296875,284.95001220703125,294.3188171386719,287.5350036621094,294.3171691894531,297.4647827148437,285.81268310546875,1.0,0.3410655260086059,1.0,1.0,0.0,1.0,-1.890309453010559,1.8903065919876096,2.878019358831807e-06,1.453271508216858,0.7392838597297668,0.7392838597297668,0.0,41.186954498291016,54.0,16268.7099609375,-0.0,517.8905029296875,1.0,283.1499938964844,285.2365417480469,290.5558166503906,291.6857604980469,293.1499938964844,293.1499938964844,283.1499938964844,16693.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5858031511306763,1.0,0.0,0.0,1.8647969961166384,1.8648046255111688,2.320366263575125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.210693359375,0.0,232.35064697265625,1895.4371337890625,0.0,852.8082275390625,0.4812785983085632,1.0,0.0,3.0,1.0,0.0
12300120,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.99887877702713,0.2989177107810974,0.2439477443695068,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157043457031,0.9552494287490844,0.2343310713768005,0.2212961018085479,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.99887877702713,0.3291715085506439,0.1897371411323547,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81561279296875,0.8938265442848206,0.1958391964435577,0.1850615292787552,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.8473212718963623,0.166726216673851,0.7481735348701477,285.8158264160156,284.95001220703125,294.3388061523437,287.5423583984375,294.3371887207031,297.4741516113281,285.8171081542969,1.0,0.3441919684410095,1.0,1.0,0.0,1.0,-1.9062789678573608,1.906275987625122,2.925861736002844e-06,1.465654373168945,0.7434751987457275,0.7434751987457275,0.0,41.95092010498047,74.0,16426.07421875,-0.0,531.3521118164062,1.0,283.1499938964844,285.23455810546875,290.5617370605469,291.697265625,293.1499938964844,293.1499938964844,283.1499938964844,16692.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.587090253829956,1.0,0.0,0.0,1.8831911087036133,1.8831987380981443,2.366367510830969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.959228515625,0.0,238.01248168945312,1895.4371337890625,0.0,859.449462890625,0.4852015078067779,1.0,0.0,3.0,1.0,0.0
12300180,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3041340410709381,0.2622392773628235,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.93803071975708,0.2387718558311462,0.2255260795354843,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3341068029403686,0.2039638757705688,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.879554271697998,0.199871614575386,0.1889193654060363,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.8347024917602539,0.1700459122657776,0.763418972492218,285.849365234375,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818420410156,285.8526916503906,1.0,0.3578895926475525,1.0,1.0,0.0,1.0,-1.973328709602356,1.973325610160828,3.1319707431975985e-06,1.5178601741790771,0.7556561231613159,0.7556561231613159,0.0,46.19072341918945,94.0,17022.7578125,-0.0,593.6275024414062,1.0,283.1499938964844,285.2492980957031,290.5906982421875,291.7515563964844,293.1499938964844,293.1499938964844,283.1499938964844,16668.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.592370867729187,1.0,0.0,0.0,1.9349579811096191,1.9349658489227293,2.498253195426514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.166259765625,0.0,254.39910888671875,1895.4371337890625,0.0,887.209228515625,0.4962450861930847,1.0,0.0,3.0,1.0,0.0
12300240,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3041340410709381,0.2622392773628235,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.93803071975708,0.2387718558311462,0.2255260795354843,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3341068029403686,0.2039638757705688,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.879554271697998,0.199871614575386,0.1889193654060363,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.8347024917602539,0.1700459122657776,0.763418972492218,285.849365234375,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818420410156,285.8526916503906,1.0,0.3578895926475525,1.0,1.0,0.0,1.0,-1.973328709602356,1.973325610160828,3.1319707431975985e-06,1.5178601741790771,0.7556561231613159,0.7556561231613159,0.0,46.19072341918945,94.0,17022.7578125,-0.0,593.6275024414062,1.0,283.1499938964844,285.2492980957031,290.5906982421875,291.7515563964844,293.1499938964844,293.1499938964844,283.1499938964844,16668.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.592370867729187,1.0,0.0,0.0,1.9349579811096191,1.9349658489227293,2.498253195426514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.166259765625,0.0,254.39910888671875,1895.4371337890625,0.0,887.209228515625,0.4962450861930847,1.0,0.0,3.0,1.0,0.0
12300300,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.997754693031311,0.3051111996173858,0.2742604315280914,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758850097656,0.9220361709594728,0.2410782426595688,0.2277648746967315,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.9990000128746032,0.3349113166332245,0.2153500914573669,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755187988281,0.8667703866958618,0.2019601762294769,0.1909591108560562,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8750915527344,0.8233835697174072,0.1716992706060409,0.7712914347648621,285.87628173828125,284.95001220703125,294.4223327636719,287.5731201171875,294.4207763671875,297.4747619628906,285.8801574707031,1.0,0.3671068549156189,1.0,1.0,0.0,1.0,-2.016240358352661,2.0162370204925537,3.2681782613508403e-06,1.5513848066329956,0.7620989084243774,0.7620989084243774,0.0,49.62516784667969,94.0,17390.203125,-0.0,637.99169921875,1.0,283.1499938964844,285.26495361328125,290.6107177734375,291.789794921875,293.1499938964844,293.1499938964844,283.1499938964844,16645.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5966045260429382,1.0,0.0,0.0,1.9614500999450684,1.9614580869674685,2.567130081843061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.168212890625,0.0,263.05377197265625,1895.4371337890625,0.0,910.0700073242188,0.5019019246101379,1.0,0.0,3.0,1.0,0.0
12300360,297.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.9753719568252563,0.3063009679317474,0.2752764225006103,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.8969135880470276,0.2434106469154358,0.2301190793514251,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.9990000128746032,0.3339592516422272,0.233997032046318,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.8458398580551147,0.2040674090385437,0.1931064873933792,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012451171875,0.8034566044807434,0.1733088493347168,0.779395580291748,285.9022521972656,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.46533203125,285.90545654296875,1.0,0.3772396743297577,1.0,1.0,0.0,1.0,-2.054848909378052,2.054845333099365,3.3935234569071326e-06,1.581599473953247,0.7687103152275085,0.7687103152275085,0.0,54.90869903564453,112.0,17736.396484375,-0.0,687.2072143554688,1.0,283.1499938964844,285.27886962890625,290.6322021484375,291.831787109375,293.1499938964844,293.1499938964844,283.1499938964844,16620.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020458340644836,1.0,0.0,0.0,1.988401770591736,1.9884098768234253,2.6381633233540924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.403076171875,0.0,272.06756591796875,1895.4371337890625,0.0,940.2518920898438,0.5076674818992615,1.0,0.0,3.0,1.0,0.0
12300420,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9003377556800842,0.3103164434432983,0.2790752053260803,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8360813856124878,0.2479802072048187,0.2350908368825912,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.9246962070465088,0.3324454724788666,0.2332786619663238,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.7901440262794495,0.2081784158945083,0.1976515799760818,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.7482145428657532,0.1763404756784439,0.7962208390235901,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4635925292969,285.9194030761719,1.0,0.3968101441860199,1.0,1.0,0.0,1.0,-2.090149164199829,2.0901455879211426,3.5106097584503004e-06,1.609372854232788,0.7817795872688293,0.7817795872688293,0.0,71.92469787597656,115.0,18158.58203125,-0.0,777.0846557617188,1.0,283.1499938964844,285.27557373046875,290.66558837890625,291.90069580078125,293.1499938964844,293.1499938964844,283.1499938964844,16595.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6147305369377136,1.0,0.0,0.0,2.0426948070526123,2.04270339012146,2.7841994665323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.427734375,0.0,291.0087890625,1895.4371337890625,0.0,1013.8724365234376,0.5193692445755005,1.0,0.0,3.0,1.0,0.0
12300480,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9003377556800842,0.3103164434432983,0.2790752053260803,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8360813856124878,0.2479802072048187,0.2350908368825912,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.9246962070465088,0.3324454724788666,0.2332786619663238,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.7901440262794495,0.2081784158945083,0.1976515799760818,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.7482145428657532,0.1763404756784439,0.7962208390235901,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4635925292969,285.9194030761719,1.0,0.3968101441860199,1.0,1.0,0.0,1.0,-2.090149164199829,2.0901455879211426,3.5106097584503004e-06,1.609372854232788,0.7817795872688293,0.7817795872688293,0.0,71.92469787597656,115.0,18158.58203125,-0.0,777.0846557617188,1.0,283.1499938964844,285.27557373046875,290.66558837890625,291.90069580078125,293.1499938964844,293.1499938964844,283.1499938964844,16595.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6147305369377136,1.0,0.0,0.0,2.0426948070526123,2.04270339012146,2.7841994665323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.427734375,0.0,291.0087890625,1895.4371337890625,0.0,1013.8724365234376,0.5193692445755005,1.0,0.0,3.0,1.0,0.0
12300540,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.869583010673523,0.3149944543838501,0.2835895121097564,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.8107059597969055,0.2525153458118438,0.2398174107074737,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8872959017753601,0.3336025178432464,0.2340712249279022,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.7647137641906738,0.2122481018304824,0.2019456923007965,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.7256060242652893,0.1793526113033294,0.8118192553520203,285.9277648925781,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.467529296875,285.9284362792969,1.0,0.4115685820579529,1.0,1.0,0.0,1.0,-2.126091241836548,2.1260874271392822,3.6314652334112894e-06,1.6372944116592407,0.7948757410049438,0.7948757410049438,0.0,84.3599624633789,118.0,18572.455078125,-0.0,853.9036254882812,1.0,283.1499938964844,285.2677917480469,290.6812438964844,291.94464111328125,293.1499938964844,293.1499938964844,283.1499938964844,16588.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261907815933228,1.0,0.0,0.0,2.096818208694458,2.0968267917633057,2.933694531748188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.10546875,0.0,310.900634765625,1895.4371337890625,0.0,1084.1297607421875,0.5311275720596313,1.0,0.0,3.0,1.0,0.0
12300600,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.869583010673523,0.3149944543838501,0.2835895121097564,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.8107059597969055,0.2525153458118438,0.2398174107074737,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8872959017753601,0.3336025178432464,0.2340712249279022,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.7647137641906738,0.2122481018304824,0.2019456923007965,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.7256060242652893,0.1793526113033294,0.8118192553520203,285.9277648925781,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.467529296875,285.9284362792969,1.0,0.4115685820579529,1.0,1.0,0.0,1.0,-2.126091241836548,2.1260874271392822,3.6314652334112894e-06,1.6372944116592407,0.7948757410049438,0.7948757410049438,0.0,84.3599624633789,118.0,18572.455078125,-0.0,853.9036254882812,1.0,283.1499938964844,285.2677917480469,290.6812438964844,291.94464111328125,293.1499938964844,293.1499938964844,283.1499938964844,16588.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261907815933228,1.0,0.0,0.0,2.096818208694458,2.0968267917633057,2.933694531748188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.10546875,0.0,310.900634765625,1895.4371337890625,0.0,1084.1297607421875,0.5311275720596313,1.0,0.0,3.0,1.0,0.0
12300660,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8546138405799866,0.3198704123497009,0.2882148921489715,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377136230469,0.7971797585487366,0.2571050822734833,0.2444423735141754,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8689247965812683,0.3358555138111114,0.2357183694839477,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.7527282238006592,0.2163576185703277,0.2061257511377334,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.7141886353492737,0.1824497431516647,0.8270820379257202,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4701843261719,285.93853759765625,1.0,0.4234636425971985,1.0,1.0,0.0,1.0,-2.1625311374664307,2.162527322769165,3.75621129933279e-06,1.6655787229537964,0.8081124424934387,0.8081124424934387,0.0,93.40032958984376,121.0,18991.923828125,-0.0,921.1704711914062,1.0,283.1499938964844,285.2612609863281,290.6928100585937,291.981201171875,293.1499938964844,293.1499938964844,283.1499938964844,16590.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356053352355957,1.0,0.0,0.0,2.1506340503692627,2.150643110275269,3.086216793235508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.12646484375,0.0,331.66290283203125,1895.4371337890625,0.0,1144.3870849609375,0.5428831577301025,1.0,0.0,3.0,1.0,0.0
12300720,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8546138405799866,0.3198704123497009,0.2882148921489715,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377136230469,0.7971797585487366,0.2571050822734833,0.2444423735141754,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8689247965812683,0.3358555138111114,0.2357183694839477,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.7527282238006592,0.2163576185703277,0.2061257511377334,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.7141886353492737,0.1824497431516647,0.8270820379257202,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4701843261719,285.93853759765625,1.0,0.4234636425971985,1.0,1.0,0.0,1.0,-2.1625311374664307,2.162527322769165,3.75621129933279e-06,1.6655787229537964,0.8081124424934387,0.8081124424934387,0.0,93.40032958984376,121.0,18991.923828125,-0.0,921.1704711914062,1.0,283.1499938964844,285.2612609863281,290.6928100585937,291.981201171875,293.1499938964844,293.1499938964844,283.1499938964844,16590.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356053352355957,1.0,0.0,0.0,2.1506340503692627,2.150643110275269,3.086216793235508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.12646484375,0.0,331.66290283203125,1895.4371337890625,0.0,1144.3870849609375,0.5428831577301025,1.0,0.0,3.0,1.0,0.0
12300780,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8467531800270081,0.3248326182365417,0.2928508222103119,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.7901251912117004,0.2617820203304291,0.2490570098161697,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8585820198059082,0.3386191129684448,0.2377352267503738,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.7468138337135315,0.2205377966165542,0.2102801948785781,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078357934951782,0.1856414824724197,0.8423552513122559,285.9490661621094,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4734191894531,285.9498596191406,1.0,0.4335027635097503,1.0,1.0,0.0,1.0,-2.1993985176086426,2.199394464492798,3.884715624735691e-06,1.6941875219345093,0.8215075135231018,0.8215075135231018,0.0,100.28216552734376,109.0,19416.685546875,-0.0,982.8928833007812,1.0,283.1499938964844,285.2561340332031,290.7074279785156,292.0197448730469,293.1499938964844,293.1499938964844,283.1499938964844,16598.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6436902284622192,1.0,0.0,0.0,2.2039294242858887,2.2039387226104736,3.241072477067064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.35791015625,0.0,353.2111511230469,1895.4371337890625,0.0,1197.89013671875,0.5545806884765625,1.0,0.0,3.0,1.0,0.0
12300840,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8467531800270081,0.3248326182365417,0.2928508222103119,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.7901251912117004,0.2617820203304291,0.2490570098161697,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8585820198059082,0.3386191129684448,0.2377352267503738,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.7468138337135315,0.2205377966165542,0.2102801948785781,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078357934951782,0.1856414824724197,0.8423552513122559,285.9490661621094,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4734191894531,285.9498596191406,1.0,0.4335027635097503,1.0,1.0,0.0,1.0,-2.1993985176086426,2.199394464492798,3.884715624735691e-06,1.6941875219345093,0.8215075135231018,0.8215075135231018,0.0,100.28216552734376,109.0,19416.685546875,-0.0,982.8928833007812,1.0,283.1499938964844,285.2561340332031,290.7074279785156,292.0197448730469,293.1499938964844,293.1499938964844,283.1499938964844,16598.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6436902284622192,1.0,0.0,0.0,2.2039294242858887,2.2039387226104736,3.241072477067064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.35791015625,0.0,353.2111511230469,1895.4371337890625,0.0,1197.89013671875,0.5545806884765625,1.0,0.0,3.0,1.0,0.0
12300900,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8482354879379272,0.3273381292819977,0.2950923442840576,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547424316406,0.7919655442237854,0.2641580402851105,0.2512942254543304,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8591811656951904,0.3401102721691131,0.2387562841176986,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546813964844,0.7485529780387878,0.2226593345403671,0.212281584739685,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95458984375,0.7094355225563049,0.1872738003730774,0.8496593832969666,285.9548034667969,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.4751892089844,285.9555358886719,1.0,0.4360175728797912,1.0,1.0,0.0,1.0,-2.217182874679565,2.2171788215637207,3.9475617086282e-06,1.7080053091049194,0.828264057636261,0.828264057636261,0.0,101.09253692626952,109.0,19626.12890625,-0.0,1003.8655395507812,1.0,283.1499938964844,285.25372314453125,290.71630859375,292.0406188964844,293.1499938964844,293.1499938964844,283.1499938964844,16604.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475014090538025,1.0,0.0,0.0,2.230316162109375,2.230325698852539,3.319145491786913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.38134765625,0.0,364.2506408691406,1895.4371337890625,0.0,1223.65673828125,0.5603925585746765,1.0,0.0,3.0,1.0,0.0
12300960,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8528403639793396,0.3298663794994354,0.2972928881645202,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.960205078125,0.7968977093696594,0.2665669918060303,0.253497451543808,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8630518913269043,0.3416587710380554,0.2397743612527847,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96014404296875,0.7530272006988525,0.2248100638389587,0.214245319366455,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600524902344,0.7136926651000977,0.1889377385377884,0.8567970991134644,285.96026611328125,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.47705078125,285.96099853515625,1.0,0.4374629259109497,1.0,1.0,0.0,1.0,-2.234627723693848,2.234623670578003,4.009706117358292e-06,1.7215442657470703,0.8350540399551392,0.8350540399551392,0.0,100.32796478271484,97.0,19833.2109375,-0.0,1018.7839965820312,1.0,283.1499938964844,285.2512512207031,290.7259521484375,292.06219482421875,293.1499938964844,293.1499938964844,283.1499938964844,16612.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6512477397918701,1.0,0.0,0.0,2.2564830780029297,2.2564926147460938,3.397484533707029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.48779296875,0.0,375.44580078125,1895.4371337890625,0.0,1249.317626953125,0.5661701560020447,1.0,0.0,3.0,1.0,0.0
12301020,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8694974780082703,0.334987998008728,0.3016347885131836,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8135032057762146,0.2714872658252716,0.2578745186328888,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8784405589103699,0.3448949754238128,0.2418233007192611,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714660644531,0.7685858607292175,0.2292036712169647,0.2181336432695388,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7274662852287292,0.1923639178276062,0.8709172010421753,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4811706542969,285.97235107421875,1.0,0.4379758536815643,1.0,1.0,0.0,1.0,-2.269193172454834,2.26918888092041,4.134363734920044e-06,1.7483683824539185,0.8487502932548523,0.8487502932548523,0.0,95.6596450805664,85.0,20246.26953125,-0.0,1036.7117919921875,1.0,283.1499938964844,285.2469482421875,290.7465209960937,292.1068115234375,293.1499938964844,293.1499938964844,283.1499938964844,16632.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586529016494751,1.0,0.0,0.0,2.3080739974975586,2.308084011077881,3.5546173648981494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.0966796875,0.0,398.2507629394531,1895.4371337890625,0.0,1300.9884033203125,0.5776000022888184,1.0,0.0,3.0,1.0,0.0
12301080,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8694974780082703,0.334987998008728,0.3016347885131836,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8135032057762146,0.2714872658252716,0.2578745186328888,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8784405589103699,0.3448949754238128,0.2418233007192611,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714660644531,0.7685858607292175,0.2292036712169647,0.2181336432695388,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7274662852287292,0.1923639178276062,0.8709172010421753,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4811706542969,285.97235107421875,1.0,0.4379758536815643,1.0,1.0,0.0,1.0,-2.269193172454834,2.26918888092041,4.134363734920044e-06,1.7483683824539185,0.8487502932548523,0.8487502932548523,0.0,95.6596450805664,85.0,20246.26953125,-0.0,1036.7117919921875,1.0,283.1499938964844,285.2469482421875,290.7465209960937,292.1068115234375,293.1499938964844,293.1499938964844,283.1499938964844,16632.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586529016494751,1.0,0.0,0.0,2.3080739974975586,2.308084011077881,3.5546173648981494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.0966796875,0.0,398.2507629394531,1895.4371337890625,0.0,1300.9884033203125,0.5776000022888184,1.0,0.0,3.0,1.0,0.0
12301140,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8963634371757507,0.3401858508586883,0.3059388399124145,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8372861742973328,0.2765399217605591,0.2622630596160888,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.9040090441703796,0.3482820689678192,0.2438993752002716,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.7932658195495605,0.2337163686752319,0.2220210880041122,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.7484553456306458,0.1959159225225448,0.8850668668746948,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4856262207031,285.9847717285156,1.0,0.4363830089569092,1.0,1.0,0.0,1.0,-2.303794860839844,2.30379056930542,4.261185949872015e-06,1.7752232551574707,0.8626181483268738,0.8626181483268738,0.0,88.08844757080078,73.0,20661.193359375,-0.0,1043.666015625,1.0,283.1499938964844,285.24395751953125,290.7680053710937,292.1526184082031,293.1499938964844,293.1499938964844,283.1499938964844,16657.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6660234928131104,1.0,0.0,0.0,2.3585469722747803,2.3585572242736816,3.7117817441867373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.19580078125,0.0,421.51904296875,1895.4371337890625,0.0,1353.632568359375,0.5888272523880005,1.0,0.0,3.0,1.0,0.0
12301200,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8963634371757507,0.3401858508586883,0.3059388399124145,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8372861742973328,0.2765399217605591,0.2622630596160888,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.9040090441703796,0.3482820689678192,0.2438993752002716,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.7932658195495605,0.2337163686752319,0.2220210880041122,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.7484553456306458,0.1959159225225448,0.8850668668746948,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4856262207031,285.9847717285156,1.0,0.4363830089569092,1.0,1.0,0.0,1.0,-2.303794860839844,2.30379056930542,4.261185949872015e-06,1.7752232551574707,0.8626181483268738,0.8626181483268738,0.0,88.08844757080078,73.0,20661.193359375,-0.0,1043.666015625,1.0,283.1499938964844,285.24395751953125,290.7680053710937,292.1526184082031,293.1499938964844,293.1499938964844,283.1499938964844,16657.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6660234928131104,1.0,0.0,0.0,2.3585469722747803,2.3585572242736816,3.7117817441867373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.19580078125,0.0,421.51904296875,1895.4371337890625,0.0,1353.632568359375,0.5888272523880005,1.0,0.0,3.0,1.0,0.0
12301260,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.9241845607757568,0.3437967896461487,0.3089576661586761,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934997558594,0.8605996370315552,0.2800754904747009,0.2653697431087494,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.9317143559455872,0.3506247401237488,0.2453590631484985,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.8164766430854797,0.2368532568216323,0.2247586101293563,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.7695567607879639,0.1983607858419418,0.8949726819992065,285.9935607910156,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.4873352050781,285.994384765625,1.0,0.4343969225883484,1.0,1.0,0.0,1.0,-2.3280961513519287,2.328091859817505,4.351514235167997e-06,1.794110655784607,0.8727185726165771,0.8727185726165771,0.0,81.55561828613281,73.0,20959.490234375,-0.0,1043.75927734375,1.0,283.1499938964844,285.2426147460937,290.7841491699219,292.18621826171875,293.1499938964844,293.1499938964844,283.1499938964844,16678.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711983680725098,1.0,0.0,0.0,2.394116163253784,2.3941266536712646,3.824580119271559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.56494140625,0.0,438.4971618652344,1895.4371337890625,0.0,1391.2947998046875,0.5967639088630676,1.0,0.0,3.0,1.0,0.0
