time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12301320,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.937414288520813,0.3451323807239532,0.3100704848766327,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.8713651895523071,0.2813823223114013,0.2665165364742279,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9443665742874146,0.3514721393585205,0.245883509516716,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.826099693775177,0.2380014508962631,0.2257589697837829,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.7792348265647888,0.1992368102073669,0.8985124230384827,285.9972229003906,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4872741699219,285.9979858398437,1.0,0.4334666430950165,1.0,1.0,0.0,1.0,-2.336895227432251,2.336890935897827,4.384474323160248e-06,1.8009536266326904,0.8766700029373169,0.8766700029373169,0.0,78.9018325805664,61.0,21072.72265625,-0.0,1042.62744140625,1.0,283.1499938964844,285.2420349121094,290.7908020019531,292.19952392578125,293.1499938964844,293.1499938964844,283.1499938964844,16686.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731358170509338,1.0,0.0,0.0,2.407759666442871,2.407770156860352,3.868295266329369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.72265625,0.0,445.1394348144531,1895.4371337890625,0.0,1405.54052734375,0.5998134016990662,1.0,0.0,3.0,1.0,0.0
12301380,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9880539178848268,0.3497028350830078,0.313817024230957,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.9215550422668456,0.2858395576477051,0.2703650593757629,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094299316406,0.9918281435966492,0.3543191850185394,0.2475937157869339,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8694286942481995,0.2418731898069381,0.2290670275688171,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8214251399040222,0.2021146267652511,0.9098106026649476,286.0094299316406,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.0101318359375,1.0,0.4295342266559601,1.0,1.0,0.0,1.0,-2.3656227588653564,2.365618228912353,4.492960670177126e-06,1.8232779502868648,0.8908782005310059,0.8908782005310059,0.0,69.01160430908203,64.0,21464.44921875,-0.0,1033.8690185546875,1.0,283.1499938964844,285.239501953125,290.8168334960937,292.2483215332031,293.1499938964844,293.1499938964844,283.1499938964844,16722.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679668128490448,1.0,0.0,0.0,2.455532550811768,2.4555435180664062,4.0233211962004134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.3330078125,0.0,468.9757080078125,1895.4371337890625,0.0,1454.141357421875,0.6105138659477234,1.0,0.0,3.0,1.0,0.0
12301440,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9880539178848268,0.3497028350830078,0.313817024230957,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.9215550422668456,0.2858395576477051,0.2703650593757629,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094299316406,0.9918281435966492,0.3543191850185394,0.2475937157869339,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8694286942481995,0.2418731898069381,0.2290670275688171,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8214251399040222,0.2021146267652511,0.9098106026649476,286.0094299316406,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.0101318359375,1.0,0.4295342266559601,1.0,1.0,0.0,1.0,-2.3656227588653564,2.365618228912353,4.492960670177126e-06,1.8232779502868648,0.8908782005310059,0.8908782005310059,0.0,69.01160430908203,64.0,21464.44921875,-0.0,1033.8690185546875,1.0,283.1499938964844,285.239501953125,290.8168334960937,292.2483215332031,293.1499938964844,293.1499938964844,283.1499938964844,16722.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679668128490448,1.0,0.0,0.0,2.455532550811768,2.4555435180664062,4.0233211962004134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.3330078125,0.0,468.9757080078125,1895.4371337890625,0.0,1454.141357421875,0.6105138659477234,1.0,0.0,3.0,1.0,0.0
12301500,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3519195914268493,0.314819872379303,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.939740002155304,0.2879661023616791,0.2722975313663482,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3558308482170105,0.2451380491256714,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.8844149708747864,0.2436962723731994,0.2307188659906387,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143737792969,0.8341372013092041,0.2034276872873306,0.9153904318809508,286.0144348144531,284.95001220703125,295.01470947265625,287.8001708984375,295.01300048828125,297.4833679199219,286.01446533203125,1.0,0.4290805160999298,1.0,1.0,0.0,1.0,-2.374270439147949,2.3742659091949463,4.526336397248088e-06,1.830241560935974,0.8980270624160767,0.8980270624160767,0.0,66.63243103027344,64.0,21629.8046875,-0.0,1033.8614501953125,1.0,283.1499938964844,285.2369079589844,290.831298828125,292.2735900878906,293.1499938964844,293.1499938964844,283.1499938964844,16741.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827079057693481,1.0,0.0,0.0,2.478826999664306,2.4788379669189453,4.100018031749642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.658203125,0.0,480.9295349121094,1895.4371337890625,0.0,1477.0509033203125,0.6157435774803162,1.0,0.0,3.0,1.0,0.0
12301560,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126953125,0.9990000128746032,0.3546187281608581,0.3107696771621704,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126953125,0.9472891688346864,0.2900153994560241,0.2742302417755127,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126953125,0.9990000128746032,0.3579801917076111,0.2417097389698028,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.8908565044403076,0.2454367280006408,0.2323647737503051,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01275634765625,0.8394040465354919,0.2046539932489395,0.9209107756614684,286.0126647949219,284.95001220703125,295.0516662597656,287.8171081542969,295.0498962402344,297.484130859375,286.0124816894531,1.0,0.4289056658744812,1.0,1.0,0.0,1.0,-2.376851320266724,2.3768467903137207,4.536041160463356e-06,1.8321667909622192,0.9050950407981871,0.9050950407981871,0.0,65.89252471923828,67.0,21746.599609375,-0.0,1033.3804931640625,1.0,283.1499938964844,285.2291564941406,290.8459167480469,292.2967834472656,293.1499938964844,293.1499938964844,283.1499938964844,16765.380859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6854831576347351,1.0,0.0,0.0,2.5016257762908936,2.501636981964112,4.175784340532118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.193359375,0.0,492.8567810058594,1895.4371337890625,0.0,1498.126220703125,0.6238722205162048,1.0,0.0,3.0,1.0,0.0
12301620,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612173199653625,0.3056033849716186,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.957753598690033,0.2939331531524658,0.2779381871223449,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3631120026111603,0.2376915365457534,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001204371452332,0.2487273663282394,0.2354884892702102,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.8468431234359741,0.2069198936223983,0.9311524033546448,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4938049316406,285.9964599609375,1.0,0.4298000037670135,1.0,1.0,0.0,1.0,-2.386322498321533,2.3863179683685303,4.572063062369125e-06,1.8394020795822144,0.918927788734436,0.918927788734436,0.0,65.24207305908203,85.0,22060.62890625,-0.0,1041.0169677734375,1.0,283.1499938964844,285.197021484375,290.87774658203125,292.3462829589844,293.1499938964844,293.1499938964844,283.1499938964844,17260.81640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902949810028076,1.0,0.0,0.0,2.578238248825073,2.5782501697540283,4.435468383690022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.056640625,0.0,536.6472778320312,1895.4371337890625,0.0,1535.0208740234375,0.6421836614608765,1.0,0.0,3.0,1.0,0.0
12301680,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612173199653625,0.3056033849716186,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.957753598690033,0.2939331531524658,0.2779381871223449,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3631120026111603,0.2376915365457534,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001204371452332,0.2487273663282394,0.2354884892702102,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.8468431234359741,0.2069198936223983,0.9311524033546448,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4938049316406,285.9964599609375,1.0,0.4298000037670135,1.0,1.0,0.0,1.0,-2.386322498321533,2.3863179683685303,4.572063062369125e-06,1.8394020795822144,0.918927788734436,0.918927788734436,0.0,65.24207305908203,85.0,22060.62890625,-0.0,1041.0169677734375,1.0,283.1499938964844,285.197021484375,290.87774658203125,292.3462829589844,293.1499938964844,293.1499938964844,283.1499938964844,17260.81640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902949810028076,1.0,0.0,0.0,2.578238248825073,2.5782501697540283,4.435468383690022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.056640625,0.0,536.6472778320312,1895.4371337890625,0.0,1535.0208740234375,0.6421836614608765,1.0,0.0,3.0,1.0,0.0
12301740,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3666697740554809,0.3148629069328308,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.9520024061203004,0.2977415323257446,0.2816033065319061,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673397302627563,0.2448933720588684,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945068359375,0.8949043154716492,0.251890629529953,0.2385547161102295,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.8416838645935059,0.2090474218130111,0.9410998225212096,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4964904785156,285.9958801269531,1.0,0.4381594955921173,1.0,1.0,0.0,1.0,-2.42609977722168,2.4260950088500977,4.725035523733823e-06,1.869826078414917,0.9327910542488098,0.9327910542488098,0.0,68.1923828125,103.0,22609.1484375,-0.0,1097.162109375,1.0,283.1499938964844,285.1750183105469,290.9184265136719,292.4114990234375,293.1499938964844,293.1499938964844,283.1499938964844,17966.73828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950955986976624,1.0,0.0,0.0,2.6685566902160645,2.6685690879821777,4.751668996050285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.58203125,0.0,592.1744384765625,1895.4371337890625,0.0,1572.265380859375,0.6638343930244446,1.0,0.0,3.0,1.0,0.0
12301800,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3666697740554809,0.3148629069328308,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.9520024061203004,0.2977415323257446,0.2816033065319061,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673397302627563,0.2448933720588684,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945068359375,0.8949043154716492,0.251890629529953,0.2385547161102295,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.8416838645935059,0.2090474218130111,0.9410998225212096,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4964904785156,285.9958801269531,1.0,0.4381594955921173,1.0,1.0,0.0,1.0,-2.42609977722168,2.4260950088500977,4.725035523733823e-06,1.869826078414917,0.9327910542488098,0.9327910542488098,0.0,68.1923828125,103.0,22609.1484375,-0.0,1097.162109375,1.0,283.1499938964844,285.1750183105469,290.9184265136719,292.4114990234375,293.1499938964844,293.1499938964844,283.1499938964844,17966.73828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950955986976624,1.0,0.0,0.0,2.6685566902160645,2.6685690879821777,4.751668996050285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.58203125,0.0,592.1744384765625,1895.4371337890625,0.0,1572.265380859375,0.6638343930244446,1.0,0.0,3.0,1.0,0.0
12301860,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882663488388062,0.3684346973896026,0.3315122425556183,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.92159241437912,0.3014969825744629,0.2854147553443908,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882164597511292,0.3680727183818817,0.2577950358390808,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.8693698644638062,0.2549744844436645,0.2417438328266143,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8190264105796814,0.2110377699136734,0.9514335989952089,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.471923828125,286.01171875,1.0,0.4516710638999939,1.0,1.0,0.0,1.0,-2.479000329971313,2.4789953231811523,4.935453944199253e-06,1.911816954612732,0.9470266103744508,0.9470266103744508,0.0,76.33594512939453,121.0,23307.841796875,-0.0,1193.9608154296875,1.0,283.1499938964844,285.1650390625,290.97320556640625,292.5046081542969,293.1499938964844,293.1499938964844,283.1499938964844,18807.861328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023136615753174,1.0,0.0,0.0,2.767728328704834,2.7677419185638428,5.111405130264757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.97705078125,0.0,657.7345581054688,1895.4371337890625,0.0,1629.0596923828125,0.6876223683357239,1.0,0.0,3.0,1.0,0.0
12301920,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882663488388062,0.3684346973896026,0.3315122425556183,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.92159241437912,0.3014969825744629,0.2854147553443908,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882164597511292,0.3680727183818817,0.2577950358390808,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.8693698644638062,0.2549744844436645,0.2417438328266143,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8190264105796814,0.2110377699136734,0.9514335989952089,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.471923828125,286.01171875,1.0,0.4516710638999939,1.0,1.0,0.0,1.0,-2.479000329971313,2.4789953231811523,4.935453944199253e-06,1.911816954612732,0.9470266103744508,0.9470266103744508,0.0,76.33594512939453,121.0,23307.841796875,-0.0,1193.9608154296875,1.0,283.1499938964844,285.1650390625,290.97320556640625,292.5046081542969,293.1499938964844,293.1499938964844,283.1499938964844,18807.861328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023136615753174,1.0,0.0,0.0,2.767728328704834,2.7677419185638428,5.111405130264757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.97705078125,0.0,657.7345581054688,1895.4371337890625,0.0,1629.0596923828125,0.6876223683357239,1.0,0.0,3.0,1.0,0.0
12301980,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9370349645614624,0.3704315721988678,0.3334467709064483,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8738430738449097,0.3050226271152496,0.2893378734588623,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9354872107505798,0.3683745861053467,0.2582393586635589,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.82819664478302,0.2578141689300537,0.2450260072946548,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.7777711749076843,0.2127347290515899,0.961937427520752,286.0008850097656,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.45166015625,286.0008850097656,1.0,0.4664174020290375,1.0,1.0,0.0,1.0,-2.5065879821777344,2.506582975387573,5.044798399467254e-06,1.932552576065064,0.9609514474868774,0.9609514474868774,0.0,91.15203857421876,139.0,23804.548828125,0.0,1288.6004638671875,1.0,283.1499938964844,285.1327514648437,291.0265808105469,292.5928039550781,293.1499938964844,293.1499938964844,283.1499938964844,19757.052734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115313410758972,1.0,0.0,0.0,2.871896982192993,2.87191128730774,5.503399620465643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.65087890625,0.0,731.9266967773438,1895.4371337890625,0.0,1702.9173583984375,0.7126308679580688,1.0,0.0,3.0,1.0,0.0
12302040,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9370349645614624,0.3704315721988678,0.3334467709064483,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8738430738449097,0.3050226271152496,0.2893378734588623,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9354872107505798,0.3683745861053467,0.2582393586635589,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.82819664478302,0.2578141689300537,0.2450260072946548,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.7777711749076843,0.2127347290515899,0.961937427520752,286.0008850097656,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.45166015625,286.0008850097656,1.0,0.4664174020290375,1.0,1.0,0.0,1.0,-2.5065879821777344,2.506582975387573,5.044798399467254e-06,1.932552576065064,0.9609514474868774,0.9609514474868774,0.0,91.15203857421876,139.0,23804.548828125,0.0,1288.6004638671875,1.0,283.1499938964844,285.1327514648437,291.0265808105469,292.5928039550781,293.1499938964844,293.1499938964844,283.1499938964844,19757.052734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115313410758972,1.0,0.0,0.0,2.871896982192993,2.87191128730774,5.503399620465643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.65087890625,0.0,731.9266967773438,1895.4371337890625,0.0,1702.9173583984375,0.7126308679580688,1.0,0.0,3.0,1.0,0.0
12302100,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.9126836657524108,0.3718091547489166,0.3348944187164306,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.8549387454986572,0.306710809469223,0.2912550270557403,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.9104157090187072,0.3688682019710541,0.2587438225746155,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.8111435770988464,0.2591563761234283,0.2466198205947876,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.7604273557662964,0.2134998589754104,0.966928005218506,285.9932861328125,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.445068359375,285.9929504394531,1.0,0.4740074574947357,1.0,1.0,0.0,1.0,-2.5191476345062256,2.5191423892974854,5.095545930089429e-06,1.9422799348831177,0.9678305983543396,0.9678305983543396,0.0,99.32142639160156,139.0,24063.515625,0.0,1339.2374267578125,1.0,283.1499938964844,285.113037109375,291.0498962402344,292.6326904296875,293.1499938964844,293.1499938964844,283.1499938964844,20373.890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715977668762207,1.0,0.0,0.0,2.933083295822144,2.933098316192627,5.740400297327142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.25048828125,0.0,778.3053588867188,1895.4371337890625,0.0,1739.054443359375,0.7245795130729675,1.0,0.0,3.0,1.0,0.0
12302160,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.893336832523346,0.3732528984546661,0.3364537358283996,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8389663100242615,0.3083613216876983,0.2931415438652038,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8906028270721436,0.3694773018360138,0.2593596279621124,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7950279116630554,0.2604578733444214,0.2481808364391327,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7457295656204224,0.2142216861248016,0.9717519879341124,285.9913330078125,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4392395019531,285.9914245605469,1.0,0.48169606924057,1.0,1.0,0.0,1.0,-2.531699180603028,2.531693935394287,5.146529019839363e-06,1.952006220817566,0.974751353263855,0.974751353263855,0.0,107.77276611328124,142.0,24299.24609375,0.0,1391.568603515625,1.0,283.1499938964844,285.1015014648437,291.07183837890625,292.66912841796875,293.1499938964844,293.1499938964844,283.1499938964844,20778.029296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201254963874817,1.0,0.0,0.0,2.9782819747924805,2.978297472000122,5.918681154071237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.59716796875,0.0,813.4478759765625,1895.4371337890625,0.0,1773.05419921875,0.7381892800331116,1.0,0.0,3.0,1.0,0.0
12302220,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8727116584777832,0.3761734664440155,0.3394643068313598,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8219889402389526,0.3115815818309784,0.2966278493404388,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.868898868560791,0.370876133441925,0.2606107890605926,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7772473692893982,0.2629706561565399,0.2510068118572235,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7298901081085205,0.2155694514513015,0.979964792728424,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4286804199219,285.9824523925781,1.0,0.4924679100513458,1.0,1.0,0.0,1.0,-2.5542750358581543,2.554269790649414,5.238969606580213e-06,1.9695459604263303,0.9884393811225892,0.9884393811225892,0.0,119.50481414794922,145.0,24780.306640625,0.0,1471.8509521484375,1.0,283.1499938964844,285.0711364746094,291.1167297363281,292.7430725097656,293.1499938964844,293.1499938964844,283.1499938964844,21847.5625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277706861495972,1.0,0.0,0.0,3.085207223892212,3.08522367477417,6.351290267048171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.0966796875,0.0,901.4027099609376,1895.4371337890625,0.0,1836.424072265625,0.7638877630233765,1.0,0.0,3.0,1.0,0.0
12302280,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8727116584777832,0.3761734664440155,0.3394643068313598,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8219889402389526,0.3115815818309784,0.2966278493404388,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.868898868560791,0.370876133441925,0.2606107890605926,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7772473692893982,0.2629706561565399,0.2510068118572235,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7298901081085205,0.2155694514513015,0.979964792728424,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4286804199219,285.9824523925781,1.0,0.4924679100513458,1.0,1.0,0.0,1.0,-2.5542750358581543,2.554269790649414,5.238969606580213e-06,1.9695459604263303,0.9884393811225892,0.9884393811225892,0.0,119.50481414794922,145.0,24780.306640625,0.0,1471.8509521484375,1.0,283.1499938964844,285.0711364746094,291.1167297363281,292.7430725097656,293.1499938964844,293.1499938964844,283.1499938964844,21847.5625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277706861495972,1.0,0.0,0.0,3.085207223892212,3.08522367477417,6.351290267048171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.0966796875,0.0,901.4027099609376,1895.4371337890625,0.0,1836.424072265625,0.7638877630233765,1.0,0.0,3.0,1.0,0.0
12302340,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8613707423210144,0.3790609240531921,0.3423379957675934,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8125172257423401,0.3147412836551666,0.2999147474765777,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8566703796386719,0.3723881244659424,0.2618678212165832,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7675456404685974,0.2654114961624145,0.2536222338676452,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7208248972892761,0.2168405801057815,0.9871538877487184,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.9742736816406,1.0,0.500732421875,1.0,1.0,0.0,1.0,-2.574969291687012,2.5749640464782715,5.324441644916078e-06,1.9856256246566768,1.0,1.0,0.0,127.84837341308594,148.0,25247.669921875,0.0,1536.0535888671875,1.0,283.1499938964844,285.0421447753906,291.1636047363281,292.81768798828125,293.1499938964844,293.1499938964844,283.1499938964844,22965.533203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346506118774414,1.0,0.0,0.0,3.1912500858306885,3.191267490386963,6.795399372094835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.52783203125,0.0,994.901611328125,1895.4371337890625,0.0,1894.19580078125,0.7893773317337036,1.0,0.0,3.0,1.0,0.0
12302400,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8613707423210144,0.3790609240531921,0.3423379957675934,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8125172257423401,0.3147412836551666,0.2999147474765777,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8566703796386719,0.3723881244659424,0.2618678212165832,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7675456404685974,0.2654114961624145,0.2536222338676452,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7208248972892761,0.2168405801057815,0.9871538877487184,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.9742736816406,1.0,0.500732421875,1.0,1.0,0.0,1.0,-2.574969291687012,2.5749640464782715,5.324441644916078e-06,1.9856256246566768,1.0,1.0,0.0,127.84837341308594,148.0,25247.669921875,0.0,1536.0535888671875,1.0,283.1499938964844,285.0421447753906,291.1636047363281,292.81768798828125,293.1499938964844,293.1499938964844,283.1499938964844,22965.533203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346506118774414,1.0,0.0,0.0,3.1912500858306885,3.191267490386963,6.795399372094835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.52783203125,0.0,994.901611328125,1895.4371337890625,0.0,1894.19580078125,0.7893773317337036,1.0,0.0,3.0,1.0,0.0
12302460,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.8556169271469116,0.3813294172286987,0.3445469737052917,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.8076108694076538,0.3172423839569092,0.3024575412273407,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.8502781987190247,0.3736275434494018,0.2628586292266845,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.7627085447311401,0.2673298120498657,0.2556205093860626,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9694519042969,0.7159029841423035,0.2178208976984024,0.9924479722976683,285.9695129394531,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4120178222656,285.9697570800781,1.0,0.506172239780426,1.0,1.0,0.0,1.0,-2.590632438659668,2.590627193450928,5.389629677665653e-06,1.9978121519088743,1.0,1.0,0.0,133.0259246826172,148.0,25611.138671875,0.0,1580.2701416015625,1.0,283.1499938964844,285.0216369628906,291.20263671875,292.8782958984375,293.1499938964844,293.1499938964844,283.1499938964844,24133.41015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397730946540833,1.0,0.0,0.0,3.272150993347168,3.272169589996338,7.144305413930852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.5849609375,0.0,1072.425537109375,1895.4371337890625,0.0,1937.6475830078125,0.8061915636062622,1.0,0.0,3.0,1.0,0.0
12302520,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8544757962226868,0.381894588470459,0.3450888395309448,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9704284667969,0.8066333532333374,0.3178672194480896,0.3030847907066345,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.848983883857727,0.3739423453807831,0.2631040513515472,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.7617628574371338,0.2678075730800628,0.2561105787754059,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703674316406,0.714883029460907,0.218063548207283,0.9937250018119812,285.970458984375,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.41033935546875,285.9708557128906,1.0,0.5074149966239929,1.0,1.0,0.0,1.0,-2.5944557189941406,2.5944502353668213,5.405604952102294e-06,2.0007882118225098,1.0,1.0,0.0,134.16958618164062,136.0,25694.48046875,0.0,1590.6070556640625,1.0,283.1499938964844,285.01934814453125,291.2123413085937,292.8929443359375,293.1499938964844,293.1499938964844,283.1499938964844,24344.47265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409842014312744,1.0,0.0,0.0,3.286427497863769,3.2864460945129395,7.206782584034954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.34912109375,0.0,1086.52392578125,1895.4371337890625,0.0,1947.9736328125,0.8126043677330017,1.0,0.0,3.0,1.0,0.0
12302580,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.858731746673584,0.3847039043903351,0.3475435376167297,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.8113481998443604,0.3209922015666961,0.3059650361537933,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8523063063621521,0.3755362331867218,0.264159232378006,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7659745216369629,0.2701914012432098,0.2582983076572418,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179492115974426,0.2192713320255279,0.99885493516922,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084617137908936,1.0,1.0,0.0,1.0,-2.6109302043914795,2.61092472076416,5.474812041939003e-06,2.0136606693267822,1.0,1.0,0.0,133.30105590820312,124.0,26112.337890625,0.0,1609.671875,1.0,283.1499938964844,285.000732421875,291.26226806640625,292.96832275390625,293.1499938964844,293.1499938964844,283.1499938964844,25647.068359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468897104263306,1.0,0.0,0.0,3.3732059001922607,3.373225450515747,7.592398674205469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.41064453125,0.0,1174.8861083984375,1895.4371337890625,0.0,1998.60400390625,0.8338445425033569,1.0,0.0,3.0,1.0,0.0
12302640,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.858731746673584,0.3847039043903351,0.3475435376167297,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.8113481998443604,0.3209922015666961,0.3059650361537933,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8523063063621521,0.3755362331867218,0.264159232378006,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7659745216369629,0.2701914012432098,0.2582983076572418,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179492115974426,0.2192713320255279,0.99885493516922,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084617137908936,1.0,1.0,0.0,1.0,-2.6109302043914795,2.61092472076416,5.474812041939003e-06,2.0136606693267822,1.0,1.0,0.0,133.30105590820312,124.0,26112.337890625,0.0,1609.671875,1.0,283.1499938964844,285.000732421875,291.26226806640625,292.96832275390625,293.1499938964844,293.1499938964844,283.1499938964844,25647.068359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468897104263306,1.0,0.0,0.0,3.3732059001922607,3.373225450515747,7.592398674205469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.41064453125,0.0,1174.8861083984375,1895.4371337890625,0.0,1998.60400390625,0.8338445425033569,1.0,0.0,3.0,1.0,0.0
12302700,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8639108538627625,0.3861087560653686,0.3487022519111633,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8164117336273193,0.3225655555725097,0.3073407113552093,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8569585680961609,0.3763532936573028,0.2646472454071045,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.770824134349823,0.271390825510025,0.2593241035938263,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7218416929244995,0.2198829501867294,1.0010952949523926,285.96807861328125,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.3992004394531,285.9682312011719,1.0,0.5077555775642395,1.0,1.0,0.0,1.0,-2.6184871196746826,2.618481636047364,5.506687102752039e-06,2.0195562839508057,1.0,1.0,0.0,130.97723388671875,124.0,26323.728515625,0.0,1609.88916015625,1.0,283.1499938964844,284.9892883300781,291.2876281738281,293.0065612792969,293.1499938964844,293.1499938964844,283.1499938964844,26398.427734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497073411941528,1.0,0.0,0.0,3.422260046005249,3.4222803115844727,7.814826403773623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.54248046875,0.0,1226.8919677734375,1895.4371337890625,0.0,2022.919677734375,0.843061625957489,1.0,0.0,3.0,1.0,0.0
12302760,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710388183594,0.8707435131072998,0.3875132799148559,0.3498254120349884,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.8227795362472534,0.3241469264030456,0.3086885511875152,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8632314801216125,0.3771824240684509,0.265117347240448,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.970947265625,0.7771578431129456,0.2725962102413177,0.2603205144405365,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97088623046875,0.7268941402435303,0.2205010801553726,1.0032000541687012,285.9710388183594,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.39605712890625,285.97149658203125,1.0,0.5064659714698792,1.0,1.0,0.0,1.0,-2.6257481575012207,2.6257426738739014,5.53738982489449e-06,2.0252156257629395,1.0,1.0,0.0,127.8114242553711,112.0,26511.134765625,0.0,1605.913818359375,1.0,283.1499938964844,284.9848937988281,291.31256103515625,293.0428771972656,293.1499938964844,293.1499938964844,283.1499938964844,26890.28125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523880004882812,1.0,0.0,0.0,3.4539945125579834,3.454015016555786,7.960431389619771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.716796875,0.0,1261.34033203125,1895.4371337890625,0.0,2046.14599609375,0.8536397218704224,1.0,0.0,3.0,1.0,0.0
12302820,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.889164924621582,0.3903102576732635,0.3520008325576782,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.8393353819847107,0.3273284435272217,0.3113350868225097,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.880482017993927,0.3788669109344482,0.2660281956195831,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7940345406532288,0.2750204503536224,0.2622586488723755,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.7403520941734314,0.2217537760734558,1.007160782814026,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.390380859375,285.974365234375,1.0,0.5026414394378662,1.0,1.0,0.0,1.0,-2.639725685119629,2.6397199630737305,5.596709797828225e-06,2.0360982418060303,1.0,1.0,0.0,119.6739730834961,100.0,26898.7109375,0.0,1588.9805908203125,1.0,283.1499938964844,284.9713439941406,291.3630676269531,293.1169738769531,293.1499938964844,293.1499938964844,283.1499938964844,28091.890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575622200965881,1.0,0.0,0.0,3.530323028564453,3.5303444862365723,8.316147841469501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.68798828125,0.0,1346.8238525390625,1895.4371337890625,0.0,2091.22509765625,0.8723577260971069,1.0,0.0,3.0,1.0,0.0
12302880,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.889164924621582,0.3903102576732635,0.3520008325576782,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.8393353819847107,0.3273284435272217,0.3113350868225097,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.880482017993927,0.3788669109344482,0.2660281956195831,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7940345406532288,0.2750204503536224,0.2622586488723755,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.7403520941734314,0.2217537760734558,1.007160782814026,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.390380859375,285.974365234375,1.0,0.5026414394378662,1.0,1.0,0.0,1.0,-2.639725685119629,2.6397199630737305,5.596709797828225e-06,2.0360982418060303,1.0,1.0,0.0,119.6739730834961,100.0,26898.7109375,0.0,1588.9805908203125,1.0,283.1499938964844,284.9713439941406,291.3630676269531,293.1169738769531,293.1499938964844,293.1499938964844,283.1499938964844,28091.890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575622200965881,1.0,0.0,0.0,3.530323028564453,3.5303444862365723,8.316147841469501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.68798828125,0.0,1346.8238525390625,1895.4371337890625,0.0,2091.22509765625,0.8723577260971069,1.0,0.0,3.0,1.0,0.0
12302940,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.914703607559204,0.3930808007717132,0.3540979027748108,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778137207031,0.8620113134384155,0.3305272459983825,0.3139393031597137,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9042468667030334,0.3805750012397766,0.2669130265712738,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.8160538673400879,0.2774552702903747,0.2641481161117553,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.7590716481208801,0.2230212092399597,1.010909080505371,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.9784240722656,1.0,0.4977278411388397,1.0,1.0,0.0,1.0,-2.6532132625579834,2.653207540512085,5.654258075082908e-06,2.046603441238404,1.0,1.0,0.0,109.97545623779295,88.0,27277.8203125,0.0,1564.08984375,1.0,283.1499938964844,284.95953369140625,291.4134826660156,293.19061279296875,293.1499938964844,293.1499938964844,283.1499938964844,29264.634765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625173330307007,1.0,0.0,0.0,3.603259563446045,3.603281736373901,8.663320159030263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.3642578125,0.0,1432.03662109375,1895.4371337890625,0.0,2134.6884765625,0.8902549147605896,1.0,0.0,3.0,1.0,0.0
12303000,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.914703607559204,0.3930808007717132,0.3540979027748108,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778137207031,0.8620113134384155,0.3305272459983825,0.3139393031597137,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9042468667030334,0.3805750012397766,0.2669130265712738,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.8160538673400879,0.2774552702903747,0.2641481161117553,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.7590716481208801,0.2230212092399597,1.010909080505371,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.9784240722656,1.0,0.4977278411388397,1.0,1.0,0.0,1.0,-2.6532132625579834,2.653207540512085,5.654258075082908e-06,2.046603441238404,1.0,1.0,0.0,109.97545623779295,88.0,27277.8203125,0.0,1564.08984375,1.0,283.1499938964844,284.95953369140625,291.4134826660156,293.19061279296875,293.1499938964844,293.1499938964844,283.1499938964844,29264.634765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625173330307007,1.0,0.0,0.0,3.603259563446045,3.603281736373901,8.663320159030263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.3642578125,0.0,1432.03662109375,1895.4371337890625,0.0,2134.6884765625,0.8902549147605896,1.0,0.0,3.0,1.0,0.0
12303060,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9510431289672852,0.3958120942115783,0.3561286032199859,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.8929210305213928,0.3337328135967254,0.3165163397789001,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9390344023704528,0.3822940587997436,0.2677810788154602,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8427546620368958,0.2798905670642853,0.2660044431686401,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.7849063873291016,0.2242930978536605,1.014518976211548,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807983398437,285.9832763671875,1.0,0.4921585023403168,1.0,1.0,0.0,1.0,-2.6663620471954346,2.666356325149536,5.7106567510345485e-06,2.0568506717681885,1.0,1.0,0.0,99.36031341552734,76.0,27649.41796875,0.0,1534.27978515625,1.0,283.1499938964844,284.94903564453125,291.46337890625,293.2633972167969,293.1499938964844,293.1499938964844,283.1499938964844,30417.390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673330903053284,1.0,0.0,0.0,3.67354154586792,3.673564910888672,9.004574508253427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.65869140625,0.0,1517.478271484375,1895.4371337890625,0.0,2177.192626953125,0.907508671283722,1.0,0.0,3.0,1.0,0.0
12303120,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9510431289672852,0.3958120942115783,0.3561286032199859,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.8929210305213928,0.3337328135967254,0.3165163397789001,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9390344023704528,0.3822940587997436,0.2677810788154602,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8427546620368958,0.2798905670642853,0.2660044431686401,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.7849063873291016,0.2242930978536605,1.014518976211548,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807983398437,285.9832763671875,1.0,0.4921585023403168,1.0,1.0,0.0,1.0,-2.6663620471954346,2.666356325149536,5.7106567510345485e-06,2.0568506717681885,1.0,1.0,0.0,99.36031341552734,76.0,27649.41796875,0.0,1534.27978515625,1.0,283.1499938964844,284.94903564453125,291.46337890625,293.2633972167969,293.1499938964844,293.1499938964844,283.1499938964844,30417.390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673330903053284,1.0,0.0,0.0,3.67354154586792,3.673564910888672,9.004574508253427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.65869140625,0.0,1517.478271484375,1895.4371337890625,0.0,2177.192626953125,0.907508671283722,1.0,0.0,3.0,1.0,0.0
