time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12303180,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9912971258163452,0.3984921276569366,0.3580963015556335,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.9381281137466432,0.3369350731372833,0.3190715312957763,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9813940525054932,0.3840137720108032,0.2686358094215393,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.880253791809082,0.2823172211647033,0.2678336799144745,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8195316195487976,0.2255604416131973,1.0180187225341797,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.9886474609375,1.0,0.4861876964569092,1.0,1.0,0.0,1.0,-2.6792283058166504,2.679222345352173,5.766124559158925e-06,2.066883087158203,1.0,1.0,0.0,88.20702362060547,79.0,28013.31640625,0.0,1501.3013916015625,1.0,283.1499938964844,284.9394836425781,291.5121459960937,293.33477783203125,293.1499938964844,293.1499938964844,283.1499938964844,31556.271484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772051990032196,1.0,0.0,0.0,3.7416815757751465,3.741705656051636,9.341721920463896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.4052734375,0.0,1603.4970703125,1895.4371337890625,0.0,2219.081787109375,0.9242420792579652,1.0,0.0,3.0,1.0,0.0
12303240,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9912971258163452,0.3984921276569366,0.3580963015556335,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.9381281137466432,0.3369350731372833,0.3190715312957763,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9813940525054932,0.3840137720108032,0.2686358094215393,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.880253791809082,0.2823172211647033,0.2678336799144745,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8195316195487976,0.2255604416131973,1.0180187225341797,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.9886474609375,1.0,0.4861876964569092,1.0,1.0,0.0,1.0,-2.6792283058166504,2.679222345352173,5.766124559158925e-06,2.066883087158203,1.0,1.0,0.0,88.20702362060547,79.0,28013.31640625,0.0,1501.3013916015625,1.0,283.1499938964844,284.9394836425781,291.5121459960937,293.33477783203125,293.1499938964844,293.1499938964844,283.1499938964844,31556.271484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772051990032196,1.0,0.0,0.0,3.7416815757751465,3.741705656051636,9.341721920463896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.4052734375,0.0,1603.4970703125,1895.4371337890625,0.0,2219.081787109375,0.9242420792579652,1.0,0.0,3.0,1.0,0.0
12303300,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9990000128746032,0.3999002277851105,0.3564857244491577,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9537471532821656,0.3385213315486908,0.3204516172409057,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.992726981639862,0.3848598897457123,0.2691402733325958,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.893478274345398,0.2835142314434051,0.2688490152359009,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.8303183317184448,0.2261795997619629,1.0202528238296509,285.9886779785156,284.95001220703125,296.36492919921875,288.5126647949219,296.36309814453125,297.3746643066406,285.9886169433594,1.0,0.4849230647087097,1.0,1.0,0.0,1.0,-2.6831929683685303,2.6831870079040527,5.783533197245561e-06,2.0701003074646,1.0,1.0,0.0,85.23339080810547,79.0,28184.5703125,0.0,1493.3399658203125,1.0,283.1499938964844,284.9314880371094,291.5361633300781,293.3705139160156,293.1499938964844,293.1499938964844,283.1499938964844,32256.09375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774400532245636,1.0,0.0,0.0,3.7829434871673584,3.782968282699585,9.54889287640981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.78857421875,0.0,1657.1329345703125,1895.4371337890625,0.0,2240.014404296875,0.9315652251243592,1.0,0.0,3.0,1.0,0.0
12303360,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9990000128746032,0.402088463306427,0.3505021929740906,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.961010217666626,0.3400719165802002,0.3218752741813659,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9974347352981568,0.3856679797172546,0.2696758806705475,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8999159932136536,0.2846754491329193,0.2699076533317566,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8353421092033386,0.2267670780420303,1.0227038860321045,285.9889221191406,284.95001220703125,296.40826416015625,288.5362243652344,296.4064636230469,297.3763732910156,285.9890441894531,1.0,0.4840607047080993,1.0,1.0,0.0,1.0,-2.6828556060791016,2.682849645614624,5.782172593171708e-06,2.069885015487671,1.0,1.0,0.0,83.96659851074219,97.0,28294.63671875,0.0,1486.923828125,1.0,283.1499938964844,284.92633056640625,291.55859375,293.40155029296875,293.1499938964844,293.1499938964844,283.1499938964844,32685.361328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765949964523315,1.0,0.0,0.0,3.808032274246216,3.8080573081970215,9.675969749878275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.48046875,0.0,1690.32275390625,1895.4371337890625,0.0,2259.623291015625,0.9405401349067688,1.0,0.0,3.0,1.0,0.0
12303420,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060550928115845,0.3579122424125671,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9570585489273072,0.3431669473648071,0.3248460590839386,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9933187961578368,0.387276828289032,0.2708352208137512,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8960105180740356,0.2869892120361328,0.2721476256847381,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8313165903091431,0.2279484122991562,1.0282632112503052,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37847900390625,285.9994812011719,1.0,0.4894826710224151,1.0,1.0,0.0,1.0,-2.706063032150269,2.706057071685791,5.88213470109622e-06,2.0875494480133057,1.0,1.0,0.0,86.3383560180664,115.0,28724.607421875,0.0,1530.1378173828125,1.0,283.1499938964844,284.92205810546875,291.6025695800781,293.467041015625,293.1499938964844,293.1499938964844,283.04998779296875,33807.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806863188743591,1.0,0.0,0.0,3.872859001159668,3.872884750366211,1.000821498564619e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.84423828125,0.0,1778.1275634765625,1895.4371337890625,0.0,2296.3046875,0.9554663896560668,1.0,0.0,3.0,1.0,0.0
12303480,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060550928115845,0.3579122424125671,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9570585489273072,0.3431669473648071,0.3248460590839386,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9933187961578368,0.387276828289032,0.2708352208137512,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8960105180740356,0.2869892120361328,0.2721476256847381,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8313165903091431,0.2279484122991562,1.0282632112503052,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37847900390625,285.9994812011719,1.0,0.4894826710224151,1.0,1.0,0.0,1.0,-2.706063032150269,2.706057071685791,5.88213470109622e-06,2.0875494480133057,1.0,1.0,0.0,86.3383560180664,115.0,28724.607421875,0.0,1530.1378173828125,1.0,283.1499938964844,284.92205810546875,291.6025695800781,293.467041015625,293.1499938964844,293.1499938964844,283.04998779296875,33807.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806863188743591,1.0,0.0,0.0,3.872859001159668,3.872884750366211,1.000821498564619e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.84423828125,0.0,1778.1275634765625,1895.4371337890625,0.0,2296.3046875,0.9554663896560668,1.0,0.0,3.0,1.0,0.0
12303540,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.9815036058425904,0.4066075980663299,0.3659761250019073,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410705566406,0.9271717071533204,0.3459513485431671,0.327881395816803,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.9676903486251832,0.388519138097763,0.2720183730125427,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.8704648613929749,0.2890175282955169,0.2744656503200531,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.8086169362068176,0.2288593202829361,1.0342583656311035,285.9409484863281,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3619079589844,285.9401550292969,1.0,0.4994626939296722,1.0,1.0,0.0,1.0,-2.7331483364105225,2.733142375946045,5.9972730923618656e-06,2.106936454772949,1.0,1.0,0.0,95.03750610351562,133.0,29381.326171875,0.0,1607.688720703125,1.0,283.0520935058594,284.84051513671875,291.6690368652344,293.5870666503906,293.1499938964844,293.1499938964844,282.75,34748.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791039764881134,1.0,0.0,0.0,3.9263641834259033,3.926390647888184,1.0286661336067482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.9150390625,0.0,1852.847412109375,1895.4371337890625,0.0,2389.80224609375,0.966526985168457,1.0,0.0,3.0,1.0,0.0
12303600,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.9815036058425904,0.4066075980663299,0.3659761250019073,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410705566406,0.9271717071533204,0.3459513485431671,0.327881395816803,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.9676903486251832,0.388519138097763,0.2720183730125427,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.8704648613929749,0.2890175282955169,0.2744656503200531,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.8086169362068176,0.2288593202829361,1.0342583656311035,285.9409484863281,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3619079589844,285.9401550292969,1.0,0.4994626939296722,1.0,1.0,0.0,1.0,-2.7331483364105225,2.733142375946045,5.9972730923618656e-06,2.106936454772949,1.0,1.0,0.0,95.03750610351562,133.0,29381.326171875,0.0,1607.688720703125,1.0,283.0520935058594,284.84051513671875,291.6690368652344,293.5870666503906,293.1499938964844,293.1499938964844,282.75,34748.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791039764881134,1.0,0.0,0.0,3.9263641834259033,3.926390647888184,1.0286661336067482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.9150390625,0.0,1852.847412109375,1895.4371337890625,0.0,2389.80224609375,0.966526985168457,1.0,0.0,3.0,1.0,0.0
12303660,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7312927246094,0.9421634674072266,0.4065881669521332,0.366638034582138,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314758300781,0.8892912864685059,0.3476136326789856,0.330194354057312,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313232421875,0.9260292649269104,0.388649433851242,0.272705078125,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7317199707031,0.8383683562278748,0.2900995016098022,0.2762059271335602,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73211669921875,0.7766556143760681,0.2290301322937011,1.0383220911026,285.7312927246094,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.3427124023437,285.7294616699219,1.0,0.5092968344688416,1.0,1.0,0.0,1.0,-2.7422144412994385,2.742208242416382,6.041578217264032e-06,2.1160154342651367,1.0,1.0,0.0,108.10148620605467,133.0,30304.416015625,0.0,1683.266845703125,1.0,282.7597045898437,284.59619140625,291.7497253417969,293.7625427246094,293.1499938964844,293.1499938964844,282.75,35204.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104624152183533,1.0,0.0,0.0,3.952062606811523,3.952089548110962,1.0421756542200455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.4208984375,0.0,1889.467529296875,1895.4371337890625,0.0,2567.45263671875,0.9726409316062928,1.0,0.0,3.0,1.0,0.0
12303720,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.9365748167037964,0.406587541103363,0.3666839599609375,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275390625,0.8847723603248596,0.3478051424026489,0.3304494023323059,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.9204626083374025,0.3886280953884125,0.2727434039115906,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.8344443440437317,0.2902131974697113,0.2763897180557251,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278747558594,0.7726332545280457,0.229019820690155,1.0386512279510498,285.7274475097656,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.3400573730469,285.7265625,1.0,0.5107002258300781,1.0,1.0,0.0,1.0,-2.743238687515259,2.743232727050781,6.046121143299388e-06,2.116819143295288,1.0,1.0,0.0,109.99695587158205,151.0,30338.576171875,0.0,1693.644287109375,1.0,282.7560119628906,284.591796875,291.7456359863281,293.75408935546875,293.1499938964844,293.1499938964844,282.45001220703125,35252.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116236925125122,1.0,0.0,0.0,3.95474624633789,3.954773187637329,1.0435913964101928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.74169921875,0.0,1893.319091796875,1895.4371337890625,0.0,2578.15380859375,0.9732792973518372,1.0,0.0,3.0,1.0,0.0
12303780,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.895264208316803,0.4059475660324096,0.3668718934059143,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8510648608207703,0.3488419353961944,0.3322511613368988,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054931640625,0.8815723061561584,0.3877924084663391,0.2727885544300079,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.8037516474723816,0.2906572520732879,0.2776227295398712,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428330779075623,0.2284793555736541,1.0400614738464355,285.5054626464844,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140869140625,285.50445556640625,1.0,0.5225659012794495,1.0,1.0,0.0,1.0,-2.748866319656372,2.7488601207733154,6.071258212614339e-06,2.121304750442505,1.0,1.0,0.0,126.8420181274414,169.0,31219.060546875,0.0,1780.9327392578125,1.0,282.4559631347656,284.3368835449219,291.77410888671875,293.8475341796875,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297750949859619,1.0,0.0,0.0,3.971660852432251,3.971688032150269,1.0525374136705068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.1748046875,0.0,1917.716552734375,1895.4371337890625,0.0,2746.352294921875,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303840,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.895264208316803,0.4059475660324096,0.3668718934059143,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8510648608207703,0.3488419353961944,0.3322511613368988,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054931640625,0.8815723061561584,0.3877924084663391,0.2727885544300079,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.8037516474723816,0.2906572520732879,0.2776227295398712,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428330779075623,0.2284793555736541,1.0400614738464355,285.5054626464844,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140869140625,285.50445556640625,1.0,0.5225659012794495,1.0,1.0,0.0,1.0,-2.748866319656372,2.7488601207733154,6.071258212614339e-06,2.121304750442505,1.0,1.0,0.0,126.8420181274414,169.0,31219.060546875,0.0,1780.9327392578125,1.0,282.4559631347656,284.3368835449219,291.77410888671875,293.8475341796875,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297750949859619,1.0,0.0,0.0,3.971660852432251,3.971688032150269,1.0525374136705068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.1748046875,0.0,1917.716552734375,1895.4371337890625,0.0,2746.352294921875,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303900,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495788574219,0.8788086771965027,0.4054811596870422,0.3668734729290008,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.350341796875,0.8371166586875916,0.3491836786270141,0.3329965770244598,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34979248046875,0.8654890060424805,0.3871937096118927,0.2726914584636688,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514709472656,0.7893942594528198,0.290710985660553,0.2780903577804565,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533935546875,0.7304383516311646,0.2280433624982834,1.0400623083114624,285.3495788574219,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.3009948730469,285.3406982421875,1.0,0.5285139083862305,1.0,1.0,0.0,1.0,-2.7502121925354004,2.750205993652344,6.077310899854638e-06,2.1223928928375244,1.0,1.0,0.0,135.70361328125,169.0,32088.1171875,0.0,1824.5223388671875,1.0,282.1932983398437,284.1378173828125,291.813232421875,293.988525390625,293.1499938964844,293.1499938964844,282.1499938964844,35656.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402544260025024,1.0,0.0,0.0,3.9773430824279785,3.977370500564575,1.0555513654253446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.197265625,0.0,1925.9595947265625,1895.4371337890625,0.0,2844.092529296875,0.978654444217682,1.0,0.0,3.0,1.0,0.0
12303960,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3068542480469,0.8638462424278259,0.4049127995967865,0.3666925430297851,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30694580078125,0.824496865272522,0.3494227528572082,0.3335927426815033,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.306884765625,0.8510180115699768,0.3864930868148803,0.2724705338478088,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070373535156,0.7761925458908081,0.2906666994094848,0.2784237563610077,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072509765625,0.718913733959198,0.2275106608867645,1.039486050605774,285.3068542480469,284.95001220703125,296.7856140136719,288.7357482910156,296.7843322753906,297.28759765625,285.3060607910156,1.0,0.5343962907791138,1.0,1.0,0.0,1.0,-2.750154972076416,2.7501490116119385,6.077145826566266e-06,2.122389554977417,1.0,1.0,0.0,144.8281707763672,172.0,32237.130859375,0.0,1867.218017578125,1.0,282.1559753417969,284.0930480957031,291.7935485839844,293.9273681640625,293.1499938964844,293.1499938964844,281.8500061035156,35735.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445132970809937,1.0,0.0,0.0,3.981724977493286,3.981752157211304,1.0578784213066683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.1181640625,0.0,1932.3319091796875,1895.4371337890625,0.0,2883.910888671875,0.9796966314315796,1.0,0.0,3.0,1.0,0.0
12304020,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462162017822266,0.4036133289337158,0.3660613596439361,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8091524243354797,0.3497398793697357,0.3344407677650451,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.833932101726532,0.3849615156650543,0.2718079388141632,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.76064532995224,0.2904268205165863,0.2787429988384247,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.7034675478935242,0.2262991517782211,1.0366355180740356,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.1111755371094,1.0,0.541435182094574,1.0,1.0,0.0,1.0,-2.7465827465057373,2.7465765476226807,6.061560725356685e-06,2.119723081588745,1.0,1.0,0.0,157.13223266601562,160.0,33243.94140625,0.0,1919.3128662109373,1.0,281.8558349609375,283.8504333496094,291.8169860839844,294.0121154785156,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579984903335571,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.14404296875,0.0,1941.0552978515625,1895.4371337890625,0.0,3010.234619140625,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304080,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462162017822266,0.4036133289337158,0.3660613596439361,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8091524243354797,0.3497398793697357,0.3344407677650451,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.833932101726532,0.3849615156650543,0.2718079388141632,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.76064532995224,0.2904268205165863,0.2787429988384247,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.7034675478935242,0.2262991517782211,1.0366355180740356,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.1111755371094,1.0,0.541435182094574,1.0,1.0,0.0,1.0,-2.7465827465057373,2.7465765476226807,6.061560725356685e-06,2.119723081588745,1.0,1.0,0.0,157.13223266601562,160.0,33243.94140625,0.0,1919.3128662109373,1.0,281.8558349609375,283.8504333496094,291.8169860839844,294.0121154785156,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579984903335571,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.14404296875,0.0,1941.0552978515625,1895.4371337890625,0.0,3010.234619140625,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304140,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.841914713382721,0.4020553231239319,0.3648304045200348,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8059291839599609,0.3498548865318298,0.3347019255161285,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8296235203742981,0.3832505941390991,0.270729124546051,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7572711706161499,0.290011316537857,0.278497576713562,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.699021577835083,0.2249411195516586,1.031211495399475,284.9150390625,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2383117675781,284.9138488769531,1.0,0.5413201451301575,1.0,1.0,0.0,1.0,-2.737313032150269,2.737307071685791,6.020850378263276e-06,2.112632751464844,0.9991127848625184,0.9991127848625184,0.0,159.55133056640625,148.0,34227.58203125,0.0,1916.1407470703125,1.0,281.5558166503906,283.60797119140625,291.8393249511719,294.09503173828125,293.1499938964844,293.1499938964844,281.25,35931.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708726167678833,1.0,0.0,0.0,3.990657329559326,3.990684747695923,1.0626301900629187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.169921875,0.0,1945.6578369140625,1895.4371337890625,0.0,3130.995849609375,0.981838047504425,1.0,0.0,3.0,1.0,0.0
12304200,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.841914713382721,0.4020553231239319,0.3648304045200348,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8059291839599609,0.3498548865318298,0.3347019255161285,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8296235203742981,0.3832505941390991,0.270729124546051,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7572711706161499,0.290011316537857,0.278497576713562,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.699021577835083,0.2249411195516586,1.031211495399475,284.9150390625,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2383117675781,284.9138488769531,1.0,0.5413201451301575,1.0,1.0,0.0,1.0,-2.737313032150269,2.737307071685791,6.020850378263276e-06,2.112632751464844,0.9991127848625184,0.9991127848625184,0.0,159.55133056640625,148.0,34227.58203125,0.0,1916.1407470703125,1.0,281.5558166503906,283.60797119140625,291.8393249511719,294.09503173828125,293.1499938964844,293.1499938964844,281.25,35931.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708726167678833,1.0,0.0,0.0,3.990657329559326,3.990684747695923,1.0626301900629187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.169921875,0.0,1945.6578369140625,1895.4371337890625,0.0,3130.995849609375,0.981838047504425,1.0,0.0,3.0,1.0,0.0
12304260,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.8445672988891602,0.4002985954284668,0.3631959557533264,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.8097413182258606,0.3498392701148987,0.3345955610275268,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.8320686221122742,0.3814304769039154,0.2693943381309509,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7603327035903931,0.2894949316978454,0.2779117822647095,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.7009381651878357,0.2235243320465088,1.0243446826934814,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.7186584472656,1.0,0.5372660160064697,1.0,1.0,0.0,1.0,-2.724663019180298,2.7246570587158203,5.965330274193548e-06,2.1028695106506348,0.9944064021110536,0.9944064021110536,0.0,155.96853637695312,136.0,35252.96484375,0.0,1879.8447265625,1.0,281.2558288574219,283.3708801269531,291.8603210449219,294.1796264648437,293.1499938964844,293.1499938964844,280.95001220703125,36090.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883752703666687,1.0,0.0,0.0,3.987871408462525,3.987898826599121,1.0611470315780025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.28271484375,0.0,1943.2938232421875,1895.4371337890625,0.0,3251.738525390625,0.9812971949577332,1.0,0.0,3.0,1.0,0.0
12304320,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.8445672988891602,0.4002985954284668,0.3631959557533264,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.8097413182258606,0.3498392701148987,0.3345955610275268,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.8320686221122742,0.3814304769039154,0.2693943381309509,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7603327035903931,0.2894949316978454,0.2779117822647095,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.7009381651878357,0.2235243320465088,1.0243446826934814,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.7186584472656,1.0,0.5372660160064697,1.0,1.0,0.0,1.0,-2.724663019180298,2.7246570587158203,5.965330274193548e-06,2.1028695106506348,0.9944064021110536,0.9944064021110536,0.0,155.96853637695312,136.0,35252.96484375,0.0,1879.8447265625,1.0,281.2558288574219,283.3708801269531,291.8603210449219,294.1796264648437,293.1499938964844,293.1499938964844,280.95001220703125,36090.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883752703666687,1.0,0.0,0.0,3.987871408462525,3.987898826599121,1.0611470315780025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.28271484375,0.0,1943.2938232421875,1895.4371337890625,0.0,3251.738525390625,0.9812971949577332,1.0,0.0,3.0,1.0,0.0
12304380,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.8514782786369324,0.398248553276062,0.3611990511417389,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223388671875,0.8175622224807739,0.3496876060962677,0.3342355787754059,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52227783203125,0.838674783706665,0.3794881403446197,0.2678822576999664,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.7674363851547241,0.2888771295547485,0.2771036624908447,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.7067539095878601,0.2220690697431564,1.0166817903518677,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.196044921875,284.52081298828125,1.0,0.5308234691619873,1.0,1.0,0.0,1.0,-2.709835290908813,2.709829568862915,5.900518317503156e-06,2.0913963317871094,0.987044632434845,0.987044632434845,0.0,149.02125549316406,124.0,36210.07421875,0.0,1824.99658203125,1.0,280.95587158203125,283.1334228515625,291.8753662109375,294.255859375,293.1499938964844,293.1499938964844,280.6499938964844,36270.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964922428131104,1.0,0.0,0.0,3.978508949279785,3.9785361289978014,1.056170276569901e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.56884765625,0.0,1932.4888916015625,1895.4371337890625,0.0,3370.865478515625,0.9792839884757996,1.0,0.0,3.0,1.0,0.0
12304440,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.8514782786369324,0.398248553276062,0.3611990511417389,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223388671875,0.8175622224807739,0.3496876060962677,0.3342355787754059,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52227783203125,0.838674783706665,0.3794881403446197,0.2678822576999664,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.7674363851547241,0.2888771295547485,0.2771036624908447,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.7067539095878601,0.2220690697431564,1.0166817903518677,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.196044921875,284.52081298828125,1.0,0.5308234691619873,1.0,1.0,0.0,1.0,-2.709835290908813,2.709829568862915,5.900518317503156e-06,2.0913963317871094,0.987044632434845,0.987044632434845,0.0,149.02125549316406,124.0,36210.07421875,0.0,1824.99658203125,1.0,280.95587158203125,283.1334228515625,291.8753662109375,294.255859375,293.1499938964844,293.1499938964844,280.6499938964844,36270.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964922428131104,1.0,0.0,0.0,3.978508949279785,3.9785361289978014,1.056170276569901e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.56884765625,0.0,1932.4888916015625,1895.4371337890625,0.0,3370.865478515625,0.9792839884757996,1.0,0.0,3.0,1.0,0.0
12304500,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3713684082031,0.8563207983970642,0.3971409797668457,0.3601309657096863,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3720397949219,0.8226361870765686,0.3495697379112243,0.3340084552764892,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3716125488281,0.8433218002319336,0.3784905672073364,0.2671050429344177,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3732604980469,0.7722997665405273,0.2885385453701019,0.2766591608524322,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3754577636719,0.7108221054077148,0.2213341295719146,1.0127357244491575,284.371337890625,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1864929199219,284.3617248535156,1.0,0.5270174145698547,1.0,1.0,0.0,1.0,-2.7020695209503174,2.70206356048584,5.866692390554817e-06,2.085376977920532,0.9817279577255248,0.9817279577255248,0.0,144.72276306152344,124.0,37089.14453125,0.0,1793.4534912109375,1.0,280.6932678222656,282.9417419433594,291.9080505371094,294.3929443359375,293.1499938964844,293.1499938964844,280.6499938964844,36379.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053163528442384,1.0,0.0,0.0,3.971198558807373,3.9712259769439697,1.0522925322220544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.24560546875,0.0,1923.8284912109373,1895.4371337890625,0.0,3453.088134765625,0.977671205997467,1.0,0.0,3.0,1.0,0.0
12304560,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3222961425781,0.8617066740989685,0.3959320485591888,0.3588818609714508,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3223876953125,0.8281589150428772,0.349386602640152,0.3336652517318725,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.32232666015625,0.8485274910926819,0.3774321675300598,0.2662353813648224,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.32257080078125,0.7777057886123657,0.2881468534469604,0.2761192619800567,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3228759765625,0.7151681184768677,0.2205636799335479,1.008467435836792,284.3222961425781,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1769104003906,284.3208312988281,1.0,0.522895336151123,1.0,1.0,0.0,1.0,-2.693333387374878,2.6933274269104004,5.828756002301816e-06,2.0786046981811523,0.97700434923172,0.97700434923172,0.0,140.15606689453125,112.0,37098.53515625,0.0,1759.4080810546875,1.0,280.65582275390625,282.8961486816406,291.8833312988281,294.321044921875,293.1499938964844,293.1499938964844,280.3500061035156,36475.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908669114112854,1.0,0.0,0.0,3.961678266525269,3.961705446243286,1.0472531357663684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.1875,0.0,1912.217041015625,1895.4371337890625,0.0,3484.24853515625,0.9756009578704834,1.0,0.0,3.0,1.0,0.0
12304620,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.8750842809677124,0.3933878540992737,0.3563139140605926,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.8414487242698669,0.34892737865448,0.3329059481620788,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.8615007400512695,0.3752510249614715,0.2644734978675842,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1216125488281,0.7908679246902466,0.2872962653636932,0.2749813199043274,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.7253131866455078,0.2189946919679641,0.9997838735580444,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1197509765625,1.0,0.513992190361023,1.0,1.0,0.0,1.0,-2.6754164695739746,2.675410747528076,5.751294338551816e-06,2.064695358276367,0.9642781019210817,0.9642781019210817,0.0,130.2061309814453,100.0,37917.046875,0.0,1687.5697021484375,1.0,280.3560485839844,282.6605224609375,291.8844299316406,294.3750915527344,293.1499938964844,293.1499938964844,280.04998779296875,36710.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920064389705658,1.0,0.0,0.0,3.936250925064087,3.936277866363525,1.033853095577797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.2216796875,0.0,1881.2998046875,1895.4371337890625,0.0,3589.752685546875,0.970000982284546,1.0,0.0,3.0,1.0,0.0
12304680,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.8750842809677124,0.3933878540992737,0.3563139140605926,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.8414487242698669,0.34892737865448,0.3329059481620788,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.8615007400512695,0.3752510249614715,0.2644734978675842,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1216125488281,0.7908679246902466,0.2872962653636932,0.2749813199043274,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.7253131866455078,0.2189946919679641,0.9997838735580444,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1197509765625,1.0,0.513992190361023,1.0,1.0,0.0,1.0,-2.6754164695739746,2.675410747528076,5.751294338551816e-06,2.064695358276367,0.9642781019210817,0.9642781019210817,0.0,130.2061309814453,100.0,37917.046875,0.0,1687.5697021484375,1.0,280.3560485839844,282.6605224609375,291.8844299316406,294.3750915527344,293.1499938964844,293.1499938964844,280.04998779296875,36710.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920064389705658,1.0,0.0,0.0,3.936250925064087,3.936277866363525,1.033853095577797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.2216796875,0.0,1881.2998046875,1895.4371337890625,0.0,3589.752685546875,0.970000982284546,1.0,0.0,3.0,1.0,0.0
12304740,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.8918609023094177,0.3906384408473968,0.3535390198230743,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.8580453991889954,0.3483079671859741,0.3319749534130096,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8779462575912476,0.3729388415813446,0.2626055181026459,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.8069700598716736,0.2863236963748932,0.2737071514129638,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.7375874519348145,0.2173575013875961,0.99069482088089,283.91864013671875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1437072753906,283.9169921875,1.0,0.5044032335281372,1.0,1.0,0.0,1.0,-2.656266212463379,2.6562604904174805,5.669030542776454e-06,2.0498077869415283,0.9488446712493896,0.9488446712493896,0.0,119.64151763916016,88.0,38757.7109375,0.0,1612.107177734375,1.0,280.0562744140625,282.43316650390625,291.88153076171875,294.42578125,293.1499938964844,293.1499938964844,279.75,36987.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310525059700012,1.0,0.0,0.0,3.9007375240325928,3.900764226913452,1.0152821232622955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.82666015625,0.0,1838.320556640625,1895.4371337890625,0.0,3690.78466796875,0.9621614813804626,1.0,0.0,3.0,1.0,0.0
12304800,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.8918609023094177,0.3906384408473968,0.3535390198230743,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.8580453991889954,0.3483079671859741,0.3319749534130096,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8779462575912476,0.3729388415813446,0.2626055181026459,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.8069700598716736,0.2863236963748932,0.2737071514129638,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.7375874519348145,0.2173575013875961,0.99069482088089,283.91864013671875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1437072753906,283.9169921875,1.0,0.5044032335281372,1.0,1.0,0.0,1.0,-2.656266212463379,2.6562604904174805,5.669030542776454e-06,2.0498077869415283,0.9488446712493896,0.9488446712493896,0.0,119.64151763916016,88.0,38757.7109375,0.0,1612.107177734375,1.0,280.0562744140625,282.43316650390625,291.88153076171875,294.42578125,293.1499938964844,293.1499938964844,279.75,36987.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310525059700012,1.0,0.0,0.0,3.9007375240325928,3.900764226913452,1.0152821232622955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.82666015625,0.0,1838.320556640625,1895.4371337890625,0.0,3690.78466796875,0.9621614813804626,1.0,0.0,3.0,1.0,0.0
12304860,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.71832275390625,0.9120967388153076,0.3878098428249359,0.3507014513015747,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.71844482421875,0.8779991269111633,0.3475571572780609,0.330928236246109,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7183837890625,0.8976065516471863,0.3705902993679046,0.26071897149086,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7186584472656,0.8244697451591492,0.2852711975574493,0.272364854812622,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7190856933594,0.7523552179336548,0.2157177329063415,0.98162579536438,283.71832275390625,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1297607421875,283.7165222167969,1.0,0.494704008102417,1.0,1.0,0.0,1.0,-2.636821746826172,2.636816024780273,5.586081442743307e-06,2.034677743911743,0.9314051866531372,0.9314051866531372,0.0,109.17166137695312,88.0,39526.8125,0.0,1537.6937255859375,1.0,279.75762939453125,282.2104187011719,291.87628173828125,294.4729919433594,293.1499938964844,293.1499938964844,279.75,37304.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414756298065186,1.0,0.0,0.0,3.85530424118042,3.855330467224121,9.917690704241975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.74072265625,0.0,1784.11279296875,1895.4371337890625,0.0,3785.85400390625,0.9521306157112122,1.0,0.0,3.0,1.0,0.0
12304920,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7168884277344,0.9130944609642028,0.3877009153366089,0.3505784869194031,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.71697998046875,0.8789288997650146,0.3475300669670105,0.3308805823326111,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7169189453125,0.8985164165496826,0.3704991638660431,0.2606377005577087,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7171936035156,0.8252502083778381,0.2852309644222259,0.2723056972026825,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7175598144531,0.7530509829521179,0.215652585029602,0.981237769126892,283.7168884277344,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1292724609375,283.71533203125,1.0,0.4942902624607086,1.0,1.0,0.0,1.0,-2.635981559753418,2.635976076126098,5.582505764323287e-06,2.034021615982056,0.930728793144226,0.930728793144226,0.0,108.7311019897461,76.0,39514.6953125,0.0,1534.55517578125,1.0,279.75653076171875,282.20947265625,291.8729858398437,294.46649169921875,293.1499938964844,293.1499938964844,279.45001220703125,37314.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414841532707214,1.0,0.0,0.0,3.853204250335693,3.8532304763793945,9.906890454658424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.904296875,0.0,1781.5986328125,1895.4371337890625,0.0,3785.93115234375,0.9516663551330566,1.0,0.0,3.0,1.0,0.0
12304980,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.9422312378883362,0.3846305608749389,0.3474749028682709,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5190124511719,0.9054229259490968,0.3466121256351471,0.3296423852443695,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.9262878894805908,0.3679558932781219,0.2585879266262054,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.8474763631820679,0.2840345799922943,0.2707949578762054,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.7733323574066162,0.213894635438919,0.9714892506599426,283.5189208984375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1150207519531,283.5175170898437,1.0,0.4837514460086822,1.0,1.0,0.0,1.0,-2.614772319793701,2.614766836166382,5.4927231758483686e-06,2.017503023147583,0.9100027680397034,0.9100027680397034,0.0,97.61155700683594,64.0,40191.6171875,0.0,1455.9632568359375,1.0,279.4569091796875,281.9922180175781,291.860595703125,294.4979553222656,293.1499938964844,293.1499938964844,279.1499938964844,37704.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95094233751297,1.0,0.0,0.0,3.791306734085083,3.791332483291626,9.591159368937952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.6337890625,0.0,1709.3812255859375,1895.4371337890625,0.0,3871.447509765625,0.9380159378051758,1.0,0.0,3.0,1.0,0.0
