time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12305040,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.9422312378883362,0.3846305608749389,0.3474749028682709,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5190124511719,0.9054229259490968,0.3466121256351471,0.3296423852443695,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.9262878894805908,0.3679558932781219,0.2585879266262054,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.8474763631820679,0.2840345799922943,0.2707949578762054,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.7733323574066162,0.213894635438919,0.9714892506599426,283.5189208984375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1150207519531,283.5175170898437,1.0,0.4837514460086822,1.0,1.0,0.0,1.0,-2.614772319793701,2.614766836166382,5.4927231758483686e-06,2.017503023147583,0.9100027680397034,0.9100027680397034,0.0,97.61155700683594,64.0,40191.6171875,0.0,1455.9632568359375,1.0,279.4569091796875,281.9922180175781,291.860595703125,294.4979553222656,293.1499938964844,293.1499938964844,279.1499938964844,37704.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95094233751297,1.0,0.0,0.0,3.791306734085083,3.791332483291626,9.591159368937952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.6337890625,0.0,1709.3812255859375,1895.4371337890625,0.0,3871.447509765625,0.9380159378051758,1.0,0.0,3.0,1.0,0.0
12305100,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3747863769531,0.9592180252075196,0.3830965161323547,0.3459478616714477,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3753356933594,0.92304664850235,0.346124917268753,0.3290087580680847,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.375,0.94403874874115,0.3666741847991943,0.2575686275959015,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.37664794921875,0.8614682555198669,0.2834189236164093,0.2700313925743103,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.379150390625,0.7861132025718689,0.213014930486679,0.966627836227417,283.3747253417969,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1083374023437,283.3645935058594,1.0,0.4783546328544616,1.0,1.0,0.0,1.0,-2.6041922569274902,2.604186773300171,5.448189767776057e-06,2.009253978729248,0.8981154561042786,0.8981154561042786,0.0,91.9542007446289,64.0,40930.171875,0.0,1416.7220458984375,1.0,279.19793701171875,281.8203125,291.8786926269531,294.6120910644531,293.1499938964844,293.1499938964844,279.1499938964844,37938.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576650857925416,1.0,0.0,0.0,3.75433611869812,3.754361391067505,9.405017067365408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.70849609375,0.0,1667.2950439453125,1895.4371337890625,0.0,3931.744873046875,0.9298471808433532,1.0,0.0,3.0,1.0,0.0
12305160,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271179199219,0.9764049649238586,0.3814980089664459,0.3443025350570678,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271789550781,0.9433935284614564,0.3455787897109985,0.3282849192619324,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271179199219,0.9627745747566224,0.3653387427330017,0.2564781010150909,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3273010253906,0.8776484131813049,0.2827569842338562,0.2691974639892578,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3276062011719,0.8006291389465332,0.2121055722236633,0.9615522623062134,283.3270874023437,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.1015014648437,283.3260192871094,1.0,0.4728546142578125,1.0,1.0,0.0,1.0,-2.5929346084594727,2.5929291248321533,5.401016096584499e-06,2.0004827976226807,0.8867679238319397,0.8867679238319397,0.0,86.34906005859375,67.0,40782.1796875,0.0,1377.134765625,1.0,279.1573181152344,281.7840576171875,291.8458251953125,294.52166748046875,293.1499938964844,293.1499938964844,279.45001220703125,38164.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593871235847472,1.0,0.0,0.0,3.7122859954833984,3.712311029434204,9.195516668114578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.216796875,0.0,1620.0467529296875,1895.4371337890625,0.0,3947.120849609375,0.9206327199935912,1.0,0.0,3.0,1.0,0.0
12305220,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.9962283372879028,0.3802442848682403,0.3423916697502136,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276794433594,0.96940815448761,0.3457250595092773,0.3277892768383026,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277709960937,0.9850388169288636,0.3641893565654754,0.2551509141921997,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.9004984498023987,0.282487154006958,0.2683650553226471,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.8196068406105042,0.2111615240573883,0.9548247456550598,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009826660156,283.53076171875,1.0,0.4667506814002991,1.0,1.0,0.0,1.0,-2.5793492794036865,2.5793440341949463,5.343907560018124e-06,1.989670991897583,0.8693624138832092,0.8693624138832092,0.0,79.79983520507812,85.0,39349.95703125,0.0,1330.7530517578125,1.0,279.4423217773437,282.02899169921875,291.73443603515625,294.2530517578125,293.1499938964844,293.1499938964844,279.75,38227.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407803416252136,1.0,0.0,0.0,3.628433227539064,3.628457546234131,8.784793976701621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.369140625,0.0,1525.8751220703125,1895.4371337890625,0.0,3779.5380859375,0.9020212888717652,1.0,0.0,3.0,1.0,0.0
12305280,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.9962283372879028,0.3802442848682403,0.3423916697502136,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276794433594,0.96940815448761,0.3457250595092773,0.3277892768383026,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277709960937,0.9850388169288636,0.3641893565654754,0.2551509141921997,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.9004984498023987,0.282487154006958,0.2683650553226471,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.8196068406105042,0.2111615240573883,0.9548247456550598,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009826660156,283.53076171875,1.0,0.4667506814002991,1.0,1.0,0.0,1.0,-2.5793492794036865,2.5793440341949463,5.343907560018124e-06,1.989670991897583,0.8693624138832092,0.8693624138832092,0.0,79.79983520507812,85.0,39349.95703125,0.0,1330.7530517578125,1.0,279.4423217773437,282.02899169921875,291.73443603515625,294.2530517578125,293.1499938964844,293.1499938964844,279.75,38227.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407803416252136,1.0,0.0,0.0,3.628433227539064,3.628457546234131,8.784793976701621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.369140625,0.0,1525.8751220703125,1895.4371337890625,0.0,3779.5380859375,0.9020212888717652,1.0,0.0,3.0,1.0,0.0
12305340,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.9903929829597472,0.3804638385772705,0.3424101173877716,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.75738525390625,0.9630157947540284,0.3470301330089569,0.3288635313510895,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.9784169793128968,0.3643699884414673,0.2551419138908386,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.8940646648406982,0.2832519114017486,0.2689497172832489,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.75616455078125,0.8134805560112,0.2111682891845703,0.9542570114135742,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1119079589844,283.7611083984375,1.0,0.4687497615814209,1.0,1.0,0.0,1.0,-2.580660104751587,2.5806548595428467,5.348889317247085e-06,1.9904570579528809,0.855270266532898,0.855270266532898,0.0,81.52621459960938,103.0,38050.27734375,0.0,1340.0284423828125,1.0,279.7412414550781,282.2979431152344,291.70166015625,294.11737060546875,293.1499938964844,293.1499938964844,280.04998779296875,38113.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193137884140016,1.0,0.0,0.0,3.5484848022460938,3.5485081672668457,8.401932518609101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.9521484375,0.0,1438.50537109375,1895.4371337890625,0.0,3582.82421875,0.8841882944107056,1.0,0.0,3.0,1.0,0.0
12305400,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.9903929829597472,0.3804638385772705,0.3424101173877716,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.75738525390625,0.9630157947540284,0.3470301330089569,0.3288635313510895,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.9784169793128968,0.3643699884414673,0.2551419138908386,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.8940646648406982,0.2832519114017486,0.2689497172832489,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.75616455078125,0.8134805560112,0.2111682891845703,0.9542570114135742,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1119079589844,283.7611083984375,1.0,0.4687497615814209,1.0,1.0,0.0,1.0,-2.580660104751587,2.5806548595428467,5.348889317247085e-06,1.9904570579528809,0.855270266532898,0.855270266532898,0.0,81.52621459960938,103.0,38050.27734375,0.0,1340.0284423828125,1.0,279.7412414550781,282.2979431152344,291.70166015625,294.11737060546875,293.1499938964844,293.1499938964844,280.04998779296875,38113.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193137884140016,1.0,0.0,0.0,3.5484848022460938,3.5485081672668457,8.401932518609101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.9521484375,0.0,1438.50537109375,1895.4371337890625,0.0,3582.82421875,0.8841882944107056,1.0,0.0,3.0,1.0,0.0
12305460,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.9651142358779908,0.3811896741390228,0.343244194984436,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.9342474937438964,0.3488607406616211,0.3307715654373169,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.9506977200508118,0.3651837408542633,0.2558251619338989,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.8692063689231873,0.2845605313777923,0.2703582644462585,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886474609375,0.7904749512672424,0.2116960138082504,0.9574774503707886,283.9900817871094,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1269226074219,283.9936828613281,1.0,0.47571662068367,1.0,1.0,0.0,1.0,-2.590332269668579,2.590327024459839,5.388821591623128e-06,1.9977997541427608,0.8442962169647217,0.8442962169647217,0.0,89.08647918701172,121.0,36873.6484375,0.0,1385.853759765625,1.0,280.0404968261719,282.5693359375,291.6950988769531,294.03143310546875,293.1499938964844,293.1499938964844,280.3500061035156,37881.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004006385803223,1.0,0.0,0.0,3.4768283367156982,3.476850986480713,8.066029408837494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.99267578125,0.0,1362.3193359375,1895.4371337890625,0.0,3407.318603515625,0.8681455850601196,1.0,0.0,3.0,1.0,0.0
12305520,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.9651142358779908,0.3811896741390228,0.343244194984436,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.9342474937438964,0.3488607406616211,0.3307715654373169,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.9506977200508118,0.3651837408542633,0.2558251619338989,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.8692063689231873,0.2845605313777923,0.2703582644462585,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886474609375,0.7904749512672424,0.2116960138082504,0.9574774503707886,283.9900817871094,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1269226074219,283.9936828613281,1.0,0.47571662068367,1.0,1.0,0.0,1.0,-2.590332269668579,2.590327024459839,5.388821591623128e-06,1.9977997541427608,0.8442962169647217,0.8442962169647217,0.0,89.08647918701172,121.0,36873.6484375,0.0,1385.853759765625,1.0,280.0404968261719,282.5693359375,291.6950988769531,294.03143310546875,293.1499938964844,293.1499938964844,280.3500061035156,37881.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004006385803223,1.0,0.0,0.0,3.4768283367156982,3.476850986480713,8.066029408837494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.99267578125,0.0,1362.3193359375,1895.4371337890625,0.0,3407.318603515625,0.8681455850601196,1.0,0.0,3.0,1.0,0.0
12305580,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.9281413555145264,0.3821447193622589,0.3444608747959137,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.8992376327514648,0.3509560227394104,0.3331195116043091,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172241210937,0.9132142066955566,0.3663308918476105,0.2568905055522918,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167358398437,0.8407739400863647,0.2861612141132355,0.2722387015819549,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.7632502317428589,0.2125119119882583,0.9628953337669371,284.2173156738281,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1429748535156,284.2207336425781,1.0,0.4858360588550567,1.0,1.0,0.0,1.0,-2.6046619415283203,2.604656457901001,5.448461251944536e-06,2.008779525756836,0.836314857006073,0.836314857006073,0.0,100.4975814819336,139.0,35865.78515625,0.0,1455.2906494140625,1.0,280.33984375,282.84246826171875,291.6923522949219,293.965087890625,293.1499938964844,293.1499938964844,280.6499938964844,37572.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846673965454102,1.0,0.0,0.0,3.416618585586548,3.416640520095825,7.789082019371563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.794921875,0.0,1299.7039794921875,1895.4371337890625,0.0,3260.30419921875,0.8545984029769897,1.0,0.0,3.0,1.0,0.0
12305640,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.9281413555145264,0.3821447193622589,0.3444608747959137,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.8992376327514648,0.3509560227394104,0.3331195116043091,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172241210937,0.9132142066955566,0.3663308918476105,0.2568905055522918,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167358398437,0.8407739400863647,0.2861612141132355,0.2722387015819549,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.7632502317428589,0.2125119119882583,0.9628953337669371,284.2173156738281,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1429748535156,284.2207336425781,1.0,0.4858360588550567,1.0,1.0,0.0,1.0,-2.6046619415283203,2.604656457901001,5.448461251944536e-06,2.008779525756836,0.836314857006073,0.836314857006073,0.0,100.4975814819336,139.0,35865.78515625,0.0,1455.2906494140625,1.0,280.33984375,282.84246826171875,291.6923522949219,293.965087890625,293.1499938964844,293.1499938964844,280.6499938964844,37572.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846673965454102,1.0,0.0,0.0,3.416618585586548,3.416640520095825,7.789082019371563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.794921875,0.0,1299.7039794921875,1895.4371337890625,0.0,3260.30419921875,0.8545984029769897,1.0,0.0,3.0,1.0,0.0
12305700,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3686218261719,0.9094073176383972,0.3826513886451721,0.3451163470745086,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3681030273437,0.8835336565971375,0.3520481586456299,0.3343708515167236,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3683776855469,0.896260678768158,0.3669613897800445,0.2574875950813293,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666381835937,0.8273980021476746,0.2870115339756012,0.2732663154602051,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3637390136719,0.7504507899284363,0.2129747718572616,0.9660571217536926,284.36871337890625,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.150634765625,284.3804626464844,1.0,0.4916640520095825,1.0,1.0,0.0,1.0,-2.612703561782837,2.6126980781555176,5.482108463183977e-06,2.014957904815674,0.8338964581489563,0.8338964581489563,0.0,107.2676239013672,139.0,35010.09765625,0.0,1496.214599609375,1.0,280.5916442871094,283.0355529785156,291.6641540527344,293.8388061523437,293.1499938964844,293.1499938964844,280.6499938964844,37384.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875427782535553,1.0,0.0,0.0,3.39116644859314,3.391188383102417,7.673464779145434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.35302734375,0.0,1273.4439697265625,1895.4371337890625,0.0,3173.71826171875,0.8488759994506836,1.0,0.0,3.0,1.0,0.0
12305760,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4379272460937,0.8935807347297668,0.3832450807094574,0.3459112048149109,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4377746582031,0.8691258430480957,0.3532078862190246,0.3357312083244324,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378662109375,0.8810669779777527,0.3676750957965851,0.2581816017627716,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4374084472656,0.8149150013923645,0.2879243791103363,0.2743927240371704,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4366455078125,0.7389498353004456,0.2134960740804672,0.969635248184204,284.4379272460937,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.158447265625,284.44110107421875,1.0,0.4978708922863006,1.0,1.0,0.0,1.0,-2.621778964996338,2.6217734813690186,5.520207650988596e-06,2.0219314098358154,0.8312247395515442,0.8312247395515442,0.0,114.48346710205078,157.0,34891.41796875,0.0,1540.79638671875,1.0,280.6393737792969,283.1080627441406,291.6837158203125,293.8980712890625,293.1499938964844,293.1499938964844,280.95001220703125,37214.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711679577827454,1.0,0.0,0.0,3.369814395904541,3.36983609199524,7.577139626846474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.71435546875,0.0,1251.6070556640625,1895.4371337890625,0.0,3133.7666015625,0.8439830541610718,1.0,0.0,3.0,1.0,0.0
12305820,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8656326532363892,0.3844681680202484,0.3475379347801208,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.8439369797706604,0.3555684983730316,0.3385189473628998,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.8542175889015198,0.3691628277301788,0.2596277296543121,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.7905726432800293,0.2897941470146179,0.2767221927642822,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.7184799909591675,0.2145913690328598,0.9772303700447084,284.6502685546875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728515625,284.6531066894531,1.0,0.5110111236572266,1.0,1.0,0.0,1.0,-2.640745162963867,2.640739679336548,5.600288659479702e-06,2.0365214347839355,0.8289060592651367,0.8289060592651367,0.0,130.15748596191406,160.0,33944.73828125,0.0,1637.603759765625,1.0,280.93878173828125,283.36407470703125,291.66845703125,293.8262634277344,293.1499938964844,293.1499938964844,281.25,36832.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587396144866943,1.0,0.0,0.0,3.3374481201171875,3.337469577789306,7.432285542563477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.1337890625,0.0,1218.140869140625,1895.4371337890625,0.0,3017.184814453125,0.836532473564148,1.0,0.0,3.0,1.0,0.0
12305880,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8656326532363892,0.3844681680202484,0.3475379347801208,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.8439369797706604,0.3555684983730316,0.3385189473628998,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.8542175889015198,0.3691628277301788,0.2596277296543121,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.7905726432800293,0.2897941470146179,0.2767221927642822,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.7184799909591675,0.2145913690328598,0.9772303700447084,284.6502685546875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728515625,284.6531066894531,1.0,0.5110111236572266,1.0,1.0,0.0,1.0,-2.640745162963867,2.640739679336548,5.600288659479702e-06,2.0365214347839355,0.8289060592651367,0.8289060592651367,0.0,130.15748596191406,160.0,33944.73828125,0.0,1637.603759765625,1.0,280.93878173828125,283.36407470703125,291.66845703125,293.8262634277344,293.1499938964844,293.1499938964844,281.25,36832.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587396144866943,1.0,0.0,0.0,3.3374481201171875,3.337469577789306,7.432285542563477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.1337890625,0.0,1218.140869140625,1895.4371337890625,0.0,3017.184814453125,0.836532473564148,1.0,0.0,3.0,1.0,0.0
12305940,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.8508638739585876,0.3858055174350738,0.3490810096263885,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8310644626617432,0.3580247461795807,0.3412027060985565,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8402494192123413,0.3707923591136932,0.2610253989696502,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774712443351746,0.2917555570602417,0.2789442241191864,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.706643283367157,0.2157817035913467,0.9843324422836304,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859741210937,284.85565185546875,1.0,0.5201077461242676,1.0,1.0,0.0,1.0,-2.65871000289917,2.6587042808532715,5.676730779669015e-06,2.0503692626953125,0.8292247653007507,0.8292247653007507,0.0,140.92330932617188,148.0,33010.20703125,0.0,1712.0443115234375,1.0,281.2384948730469,283.6095886230469,291.6480712890625,293.749755859375,293.1499938964844,293.1499938964844,281.54998779296875,36445.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466361165046692,1.0,0.0,0.0,3.31977653503418,3.3197975158691406,7.353786486419267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.31396484375,0.0,1198.907470703125,1895.4371337890625,0.0,2903.7744140625,0.8323113918304443,1.0,0.0,3.0,1.0,0.0
12306000,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.8508638739585876,0.3858055174350738,0.3490810096263885,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8310644626617432,0.3580247461795807,0.3412027060985565,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8402494192123413,0.3707923591136932,0.2610253989696502,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774712443351746,0.2917555570602417,0.2789442241191864,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.706643283367157,0.2157817035913467,0.9843324422836304,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859741210937,284.85565185546875,1.0,0.5201077461242676,1.0,1.0,0.0,1.0,-2.65871000289917,2.6587042808532715,5.676730779669015e-06,2.0503692626953125,0.8292247653007507,0.8292247653007507,0.0,140.92330932617188,148.0,33010.20703125,0.0,1712.0443115234375,1.0,281.2384948730469,283.6095886230469,291.6480712890625,293.749755859375,293.1499938964844,293.1499938964844,281.54998779296875,36445.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466361165046692,1.0,0.0,0.0,3.31977653503418,3.3197975158691406,7.353786486419267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.31396484375,0.0,1198.907470703125,1895.4371337890625,0.0,2903.7744140625,0.8323113918304443,1.0,0.0,3.0,1.0,0.0
12306060,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8506676554679871,0.3873517513275146,0.350437194108963,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8317273259162903,0.3606427609920501,0.3436529040336609,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8403145670890808,0.3726428151130676,0.2622913420200348,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7781293988227844,0.2938704192638397,0.280926376581192,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7070041298866272,0.2171251624822616,0.9903008937835692,285.05487060546875,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990966796875,285.05694580078125,1.0,0.5225253701210022,1.0,1.0,0.0,1.0,-2.67436146736145,2.674355745315552,5.743732344853925e-06,2.062424421310425,0.8322401642799377,0.8322401642799377,0.0,142.34434509277344,136.0,32206.6328125,0.0,1741.3970947265625,1.0,281.5383605957031,283.8545837402344,291.6274719238281,293.6792907714844,293.1499938964844,293.1499938964844,281.8500061035156,36055.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349618911743164,1.0,0.0,0.0,3.3168790340423584,3.31690001487732,7.340955789914005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.93896484375,0.0,1193.552734375,1895.4371337890625,0.0,2794.6826171875,0.8313408493995667,1.0,0.0,3.0,1.0,0.0
12306120,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8506676554679871,0.3873517513275146,0.350437194108963,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8317273259162903,0.3606427609920501,0.3436529040336609,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8403145670890808,0.3726428151130676,0.2622913420200348,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7781293988227844,0.2938704192638397,0.280926376581192,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7070041298866272,0.2171251624822616,0.9903008937835692,285.05487060546875,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990966796875,285.05694580078125,1.0,0.5225253701210022,1.0,1.0,0.0,1.0,-2.67436146736145,2.674355745315552,5.743732344853925e-06,2.062424421310425,0.8322401642799377,0.8322401642799377,0.0,142.34434509277344,136.0,32206.6328125,0.0,1741.3970947265625,1.0,281.5383605957031,283.8545837402344,291.6274719238281,293.6792907714844,293.1499938964844,293.1499938964844,281.8500061035156,36055.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349618911743164,1.0,0.0,0.0,3.3168790340423584,3.31690001487732,7.340955789914005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.93896484375,0.0,1193.552734375,1895.4371337890625,0.0,2794.6826171875,0.8313408493995667,1.0,0.0,3.0,1.0,0.0
12306180,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8591070771217346,0.3891189396381378,0.351781815290451,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8404743671417236,0.363445520401001,0.3460507094860077,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8487153649330139,0.3747217059135437,0.2635522484779358,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.7870306372642517,0.2961645126342773,0.2828499674797058,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.7147917747497559,0.218653529882431,0.9960092306137084,285.2479553222656,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2124938964844,285.2496643066406,1.0,0.5213810801506042,1.0,1.0,0.0,1.0,-2.689544916152954,2.689538955688477,5.809030881209765e-06,2.074083089828491,0.8377681970596313,0.8377681970596313,0.0,137.97357177734375,124.0,31405.248046875,0.0,1743.801513671875,1.0,281.8384094238281,284.0898132324219,291.605712890625,293.60943603515625,293.1499938964844,293.1499938964844,282.1499938964844,35682.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238943815231323,1.0,0.0,0.0,3.32815170288086,3.3281726837158203,7.390937639684125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.03857421875,0.0,1201.540771484375,1895.4371337890625,0.0,2691.68505859375,0.8335098028182983,1.0,0.0,3.0,1.0,0.0
12306240,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8591070771217346,0.3891189396381378,0.351781815290451,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8404743671417236,0.363445520401001,0.3460507094860077,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8487153649330139,0.3747217059135437,0.2635522484779358,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.7870306372642517,0.2961645126342773,0.2828499674797058,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.7147917747497559,0.218653529882431,0.9960092306137084,285.2479553222656,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2124938964844,285.2496643066406,1.0,0.5213810801506042,1.0,1.0,0.0,1.0,-2.689544916152954,2.689538955688477,5.809030881209765e-06,2.074083089828491,0.8377681970596313,0.8377681970596313,0.0,137.97357177734375,124.0,31405.248046875,0.0,1743.801513671875,1.0,281.8384094238281,284.0898132324219,291.605712890625,293.60943603515625,293.1499938964844,293.1499938964844,282.1499938964844,35682.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238943815231323,1.0,0.0,0.0,3.32815170288086,3.3281726837158203,7.390937639684125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.03857421875,0.0,1201.540771484375,1895.4371337890625,0.0,2691.68505859375,0.8335098028182983,1.0,0.0,3.0,1.0,0.0
12306300,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.8656905889511108,0.3900437653064728,0.3524224758148193,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819274902344,0.847075343132019,0.3648903369903564,0.3472274541854858,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.382080078125,0.8552169799804688,0.3758129179477691,0.2641706466674804,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.7936933040618896,0.2973561286926269,0.2837938964366913,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.378173828125,0.7203254699707031,0.2194685488939285,0.9988244771957396,285.3824157714844,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.2190246582031,285.3923034667969,1.0,0.5199666023254395,1.0,1.0,0.0,1.0,-2.6969892978668213,2.696983337402344,5.841181518917438e-06,2.0797994136810303,0.8419375419616699,0.8419375419616699,0.0,134.484619140625,124.0,30681.9296875,0.0,1738.7869873046875,1.0,282.0892639160156,284.26385498046875,291.5679016113281,293.482177734375,293.1499938964844,293.1499938964844,282.1499938964844,35491.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160725235939026,1.0,0.0,0.0,3.338551044464112,3.3385720252990723,7.437197950821428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.7919921875,0.0,1210.0050048828125,1895.4371337890625,0.0,2619.223388671875,0.8356882333755493,1.0,0.0,3.0,1.0,0.0
12306360,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364013671875,0.874056339263916,0.3910706341266632,0.353171557188034,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.8553579449653625,0.3664130568504333,0.3484755754470825,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.8634505867958069,0.3769965767860412,0.2648563683032989,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.8019214272499084,0.2986187040805816,0.2847968935966491,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356384277344,0.7269884347915649,0.2203500270843505,1.0018668174743652,285.4364013671875,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.2259826660156,285.4380798339844,1.0,0.5181970596313477,1.0,1.0,0.0,1.0,-2.705074071884156,2.7050681114196777,5.876186150999274e-06,2.0860016345977783,0.8457674980163574,0.8457674980163574,0.0,130.30178833007812,112.0,30622.9140625,0.0,1731.4830322265625,1.0,282.13873291015625,284.31817626953125,291.5810852050781,293.537353515625,293.1499938964844,293.1499938964844,282.45001220703125,35330.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130151033401489,1.0,0.0,0.0,3.352692127227783,3.352713108062744,7.500334504584316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.3408203125,0.0,1222.2689208984375,1895.4371337890625,0.0,2590.98681640625,0.8386385440826416,1.0,0.0,3.0,1.0,0.0
12306420,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.8956595063209534,0.3933811783790588,0.354754775762558,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8768159747123718,0.3696593642234802,0.3510454595088959,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8848243951797485,0.3795992136001587,0.2662975788116455,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.8216221332550049,0.3013246953487396,0.286870002746582,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.7437301874160767,0.2222810983657837,1.0082812309265137,285.65045166015625,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.240478515625,285.65191650390625,1.0,0.5139191150665283,1.0,1.0,0.0,1.0,-2.721994400024414,2.7219884395599365,5.949780643277336e-06,2.09898042678833,0.8568528294563293,0.8568528294563293,0.0,120.61438751220705,100.0,30048.54296875,0.0,1711.6890869140625,1.0,282.43896484375,284.5538330078125,291.5592956542969,293.4776916503906,293.1499938964844,293.1499938964844,282.75,34967.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028936982154846,1.0,0.0,0.0,3.3907957077026367,3.390817165374756,7.671787329854851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.4208984375,0.0,1256.2843017578125,1895.4371337890625,0.0,2497.910888671875,0.8467830419540405,1.0,0.0,3.0,1.0,0.0
12306480,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.8956595063209534,0.3933811783790588,0.354754775762558,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8768159747123718,0.3696593642234802,0.3510454595088959,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8848243951797485,0.3795992136001587,0.2662975788116455,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.8216221332550049,0.3013246953487396,0.286870002746582,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.7437301874160767,0.2222810983657837,1.0082812309265137,285.65045166015625,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.240478515625,285.65191650390625,1.0,0.5139191150665283,1.0,1.0,0.0,1.0,-2.721994400024414,2.7219884395599365,5.949780643277336e-06,2.09898042678833,0.8568528294563293,0.8568528294563293,0.0,120.61438751220705,100.0,30048.54296875,0.0,1711.6890869140625,1.0,282.43896484375,284.5538330078125,291.5592956542969,293.4776916503906,293.1499938964844,293.1499938964844,282.75,34967.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028936982154846,1.0,0.0,0.0,3.3907957077026367,3.390817165374756,7.671787329854851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.4208984375,0.0,1256.2843017578125,1895.4371337890625,0.0,2497.910888671875,0.8467830419540405,1.0,0.0,3.0,1.0,0.0
12306540,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.926861047744751,0.3959967195987701,0.3565917611122131,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9061779379844666,0.3731640577316284,0.3538249433040619,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9145620465278624,0.3824976682662964,0.2679233849048614,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.8466784358024597,0.3042661547660827,0.2891287803649902,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.7670833468437195,0.2244361340999603,1.0155109167099,285.8606872558594,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.25567626953125,285.8619079589844,1.0,0.5091344118118286,1.0,1.0,0.0,1.0,-2.7408969402313232,2.7408909797668457,6.0325842241582e-06,2.113500595092773,0.8707228302955627,0.8707228302955627,0.0,109.7119369506836,88.0,29487.7734375,0.0,1688.855224609375,1.0,282.7394714355469,284.78472900390625,291.5381164550781,293.422607421875,293.1499938964844,293.1499938964844,283.04998779296875,34635.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940955758094788,1.0,0.0,0.0,3.4413511753082275,3.441372871398926,7.902258971625997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.01708984375,0.0,1303.56640625,1895.4371337890625,0.0,2417.56982421875,0.8577467799186707,1.0,0.0,3.0,1.0,0.0
12306600,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.926861047744751,0.3959967195987701,0.3565917611122131,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9061779379844666,0.3731640577316284,0.3538249433040619,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9145620465278624,0.3824976682662964,0.2679233849048614,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.8466784358024597,0.3042661547660827,0.2891287803649902,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.7670833468437195,0.2244361340999603,1.0155109167099,285.8606872558594,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.25567626953125,285.8619079589844,1.0,0.5091344118118286,1.0,1.0,0.0,1.0,-2.7408969402313232,2.7408909797668457,6.0325842241582e-06,2.113500595092773,0.8707228302955627,0.8707228302955627,0.0,109.7119369506836,88.0,29487.7734375,0.0,1688.855224609375,1.0,282.7394714355469,284.78472900390625,291.5381164550781,293.422607421875,293.1499938964844,293.1499938964844,283.04998779296875,34635.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940955758094788,1.0,0.0,0.0,3.4413511753082275,3.441372871398926,7.902258971625997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.01708984375,0.0,1303.56640625,1895.4371337890625,0.0,2417.56982421875,0.8577467799186707,1.0,0.0,3.0,1.0,0.0
12306660,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9687302112579346,0.3988416492938995,0.3586168885231018,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677490234375,0.9496619701385498,0.3768774569034576,0.3567796349525451,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.95766282081604,0.3856293261051178,0.2696972787380218,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.8819042444229126,0.3073978126049042,0.2915453016757965,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.7997690439224243,0.2267744839191436,1.0234591960906982,286.0678100585937,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2710266113281,286.06884765625,1.0,0.5041599273681641,1.0,1.0,0.0,1.0,-2.761467695236206,2.7614617347717285,6.123379989730893e-06,2.1293184757232666,0.8873427510261536,0.8873427510261536,0.0,98.1319351196289,91.0,28934.271484375,0.0,1664.9278564453125,1.0,283.0400390625,285.0120849609375,291.5138854980469,293.3656311035156,293.1499938964844,293.1499938964844,283.1499938964844,34346.828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860532999038696,1.0,0.0,0.0,3.502685070037842,3.5027074813842773,8.186447644220607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.67333984375,0.0,1363.496337890625,1895.4371337890625,0.0,2344.656005859375,0.8691862225532532,1.0,0.0,3.0,1.0,0.0
12306720,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9687302112579346,0.3988416492938995,0.3586168885231018,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677490234375,0.9496619701385498,0.3768774569034576,0.3567796349525451,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.95766282081604,0.3856293261051178,0.2696972787380218,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.8819042444229126,0.3073978126049042,0.2915453016757965,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.7997690439224243,0.2267744839191436,1.0234591960906982,286.0678100585937,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2710266113281,286.06884765625,1.0,0.5041599273681641,1.0,1.0,0.0,1.0,-2.761467695236206,2.7614617347717285,6.123379989730893e-06,2.1293184757232666,0.8873427510261536,0.8873427510261536,0.0,98.1319351196289,91.0,28934.271484375,0.0,1664.9278564453125,1.0,283.0400390625,285.0120849609375,291.5138854980469,293.3656311035156,293.1499938964844,293.1499938964844,283.1499938964844,34346.828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860532999038696,1.0,0.0,0.0,3.502685070037842,3.5027074813842773,8.186447644220607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.67333984375,0.0,1363.496337890625,1895.4371337890625,0.0,2344.656005859375,0.8691862225532532,1.0,0.0,3.0,1.0,0.0
12306780,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9914281964302064,0.4010938704013824,0.3605837225914001,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9763437509536744,0.3802526593208313,0.3598269820213318,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9826030135154724,0.3883436918258667,0.2715092301368713,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.907045304775238,0.3102533221244812,0.2940877377986908,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.8214488625526428,0.2289207279682159,1.0322465896606443,286.1347961425781,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.28131103515625,286.13458251953125,1.0,0.5036977529525757,1.0,1.0,0.0,1.0,-2.7832884788513184,2.7832822799682617,6.220521299837856e-06,2.1461381912231445,0.9037395119667052,0.9037395119667052,0.0,92.4426727294922,109.0,28783.84375,0.0,1670.3880615234375,1.0,283.1465759277344,285.08502197265625,291.5242614746094,293.3930053710937,293.1499938964844,293.1499938964844,283.04998779296875,33872.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885397672653198,1.0,0.0,0.0,3.54925799369812,3.5492806434631348,8.405593803217926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.7802734375,0.0,1408.4725341796875,1895.4371337890625,0.0,2367.141845703125,0.8828681707382202,1.0,0.0,3.0,1.0,0.0
12306840,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9914281964302064,0.4010938704013824,0.3605837225914001,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9763437509536744,0.3802526593208313,0.3598269820213318,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9826030135154724,0.3883436918258667,0.2715092301368713,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.907045304775238,0.3102533221244812,0.2940877377986908,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.8214488625526428,0.2289207279682159,1.0322465896606443,286.1347961425781,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.28131103515625,286.13458251953125,1.0,0.5036977529525757,1.0,1.0,0.0,1.0,-2.7832884788513184,2.7832822799682617,6.220521299837856e-06,2.1461381912231445,0.9037395119667052,0.9037395119667052,0.0,92.4426727294922,109.0,28783.84375,0.0,1670.3880615234375,1.0,283.1465759277344,285.08502197265625,291.5242614746094,293.3930053710937,293.1499938964844,293.1499938964844,283.04998779296875,33872.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885397672653198,1.0,0.0,0.0,3.54925799369812,3.5492806434631348,8.405593803217926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.7802734375,0.0,1408.4725341796875,1895.4371337890625,0.0,2367.141845703125,0.8828681707382202,1.0,0.0,3.0,1.0,0.0
