time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306900,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702209472656,0.9893486499786376,0.4016720652580261,0.3613539636135101,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703430175781,0.9745050072669984,0.3815765082836151,0.3612615764141083,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703125,0.980565071105957,0.3892694115638733,0.2723135352134704,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0709533691406,0.9051305055618286,0.3113687336444855,0.2953058779239654,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721130371094,0.8199487328529358,0.2297428995370865,1.0365993976593018,286.07012939453125,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.2825012207031,286.0653686523437,1.0,0.5062596201896667,1.0,1.0,0.0,1.0,-2.793601751327514,2.793595552444458,6.266726359172026e-06,2.154099702835083,0.910588562488556,0.910588562488556,0.0,93.66183471679688,109.0,29031.8515625,0.0,1691.5947265625,1.0,283.0667419433594,285.0081787109375,291.5484619140625,293.4710388183594,293.1499938964844,293.1499938964844,283.04998779296875,34089.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959021925926208,1.0,0.0,0.0,3.5902860164642334,3.5903091430664062,8.601048193668248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.10888671875,0.0,1453.684326171875,1895.4371337890625,0.0,2434.0205078125,0.8905244469642639,1.0,0.0,3.0,1.0,0.0
12306960,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03546142578125,0.9794615507125854,0.4018383026123047,0.3617809116840362,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.9639892578125,0.3826019167900085,0.3624763190746307,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.9701645970344543,0.3898488879203796,0.2729151248931885,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357360839844,0.8948770761489868,0.3122190237045288,0.2963448762893677,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361633300781,0.8113754987716675,0.2303366810083389,1.040325164794922,286.0354309082031,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.2806701660156,286.0335693359375,1.0,0.5098506808280945,1.0,1.0,0.0,1.0,-2.802027702331543,2.8020212650299072,6.304636372078676e-06,2.160620212554932,0.9174599051475524,0.9174599051475524,0.0,97.1726303100586,127.0,29070.310546875,0.0,1721.0421142578125,1.0,283.0526733398437,284.973388671875,291.5365600585937,293.4577941894531,293.1499938964844,293.1499938964844,282.75,34194.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801860511302948,1.0,0.0,0.0,3.6230897903442383,3.6231131553649902,8.758938179198594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.6943359375,0.0,1490.0274658203125,1895.4371337890625,0.0,2488.447509765625,0.8979607820510864,1.0,0.0,3.0,1.0,0.0
12307020,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.942700982093811,0.4006281197071075,0.3615757822990417,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.9265812039375304,0.3835057318210602,0.3641325831413269,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.9325796365737916,0.3896958231925964,0.2734412848949432,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.8632164001464844,0.3129037916660309,0.297757476568222,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7824890613555908,0.2306433767080307,1.0451580286026,285.7803039550781,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2672119140625,285.777099609375,1.0,0.518949568271637,1.0,1.0,0.0,1.0,-2.8119211196899414,2.8119146823883057,6.349363502522465e-06,2.168307304382324,0.926497757434845,0.926497757434845,0.0,108.81835174560548,145.0,29699.8203125,0.0,1791.9041748046875,1.0,282.7580871582031,284.69305419921875,291.5350952148437,293.53204345703125,293.1499938964844,293.1499938964844,282.45001220703125,34540.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230482339859009,1.0,0.0,0.0,3.6784512996673584,3.678475379943848,9.028660201693128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.8232421875,0.0,1554.0452880859375,1895.4371337890625,0.0,2683.832275390625,0.910609006881714,1.0,0.0,3.0,1.0,0.0
12307080,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.942700982093811,0.4006281197071075,0.3615757822990417,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.9265812039375304,0.3835057318210602,0.3641325831413269,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.9325796365737916,0.3896958231925964,0.2734412848949432,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.8632164001464844,0.3129037916660309,0.297757476568222,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7824890613555908,0.2306433767080307,1.0451580286026,285.7803039550781,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2672119140625,285.777099609375,1.0,0.518949568271637,1.0,1.0,0.0,1.0,-2.8119211196899414,2.8119146823883057,6.349363502522465e-06,2.168307304382324,0.926497757434845,0.926497757434845,0.0,108.81835174560548,145.0,29699.8203125,0.0,1791.9041748046875,1.0,282.7580871582031,284.69305419921875,291.5350952148437,293.53204345703125,293.1499938964844,293.1499938964844,282.45001220703125,34540.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230482339859009,1.0,0.0,0.0,3.6784512996673584,3.678475379943848,9.028660201693128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.8232421875,0.0,1554.0452880859375,1895.4371337890625,0.0,2683.832275390625,0.910609006881714,1.0,0.0,3.0,1.0,0.0
12307140,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8993279337882996,0.3981103301048279,0.3601480424404144,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.887389063835144,0.3832896649837494,0.3647717535495758,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.8915485739707947,0.3883209824562073,0.2731195390224457,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8308072090148926,0.3125613629817962,0.2982615828514099,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.7517354488372803,0.2299869805574417,1.0461108684539795,285.5148620605469,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24609375,285.5116271972656,1.0,0.529130756855011,1.0,1.0,0.0,1.0,-2.812345266342163,2.812338829040528,6.35121796221938e-06,2.1686065196990967,0.931890308856964,0.931890308856964,0.0,124.37628936767578,163.0,30238.5546875,0.0,1867.161376953125,1.0,282.4577941894531,284.40557861328125,291.486572265625,293.5265808105469,293.1499938964844,293.1499938964844,282.1499938964844,34907.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397219777107239,1.0,0.0,0.0,3.7200138568878174,3.720038414001465,9.233841069544724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5286.43701171875,0.0,1604.136474609375,1895.4371337890625,0.0,2839.117919921875,0.9201889038085938,1.0,0.0,3.0,1.0,0.0
12307200,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8993279337882996,0.3981103301048279,0.3601480424404144,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.887389063835144,0.3832896649837494,0.3647717535495758,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.8915485739707947,0.3883209824562073,0.2731195390224457,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8308072090148926,0.3125613629817962,0.2982615828514099,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.7517354488372803,0.2299869805574417,1.0461108684539795,285.5148620605469,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24609375,285.5116271972656,1.0,0.529130756855011,1.0,1.0,0.0,1.0,-2.812345266342163,2.812338829040528,6.35121796221938e-06,2.1686065196990967,0.931890308856964,0.931890308856964,0.0,124.37628936767578,163.0,30238.5546875,0.0,1867.161376953125,1.0,282.4577941894531,284.40557861328125,291.486572265625,293.5265808105469,293.1499938964844,293.1499938964844,282.1499938964844,34907.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397219777107239,1.0,0.0,0.0,3.7200138568878174,3.720038414001465,9.233841069544724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5286.43701171875,0.0,1604.136474609375,1895.4371337890625,0.0,2839.117919921875,0.9201889038085938,1.0,0.0,3.0,1.0,0.0
12307260,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8648342490196228,0.394950807094574,0.3581029176712036,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8554112911224365,0.3823945820331573,0.3647666871547699,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.858402669429779,0.3862604796886444,0.2723048329353332,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8020240664482117,0.3115781545639038,0.2981653809547424,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.7260722517967224,0.2286835014820099,1.0442323684692385,285.25390625,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2210388183594,285.25103759765625,1.0,0.5395331978797913,1.0,1.0,0.0,1.0,-2.8065335750579834,2.806527137756348,6.324794867396122e-06,2.1640329360961914,0.9338074326515198,0.9338074326515198,0.0,141.80160522460938,181.0,30741.544921875,0.0,1941.432373046875,1.0,282.1575622558594,284.122314453125,291.4325256347656,293.5016174316406,293.1499938964844,293.1499938964844,281.8500061035156,35270.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512005805969238,1.0,0.0,0.0,3.748017311096192,3.748042106628418,9.373384841637744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.82666015625,0.0,1639.3720703125,1895.4371337890625,0.0,2946.5166015625,0.9267228245735168,1.0,0.0,3.0,1.0,0.0
12307320,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8648342490196228,0.394950807094574,0.3581029176712036,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8554112911224365,0.3823945820331573,0.3647666871547699,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.858402669429779,0.3862604796886444,0.2723048329353332,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8020240664482117,0.3115781545639038,0.2981653809547424,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.7260722517967224,0.2286835014820099,1.0442323684692385,285.25390625,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2210388183594,285.25103759765625,1.0,0.5395331978797913,1.0,1.0,0.0,1.0,-2.8065335750579834,2.806527137756348,6.324794867396122e-06,2.1640329360961914,0.9338074326515198,0.9338074326515198,0.0,141.80160522460938,181.0,30741.544921875,0.0,1941.432373046875,1.0,282.1575622558594,284.122314453125,291.4325256347656,293.5016174316406,293.1499938964844,293.1499938964844,281.8500061035156,35270.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512005805969238,1.0,0.0,0.0,3.748017311096192,3.748042106628418,9.373384841637744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.82666015625,0.0,1639.3720703125,1895.4371337890625,0.0,2946.5166015625,0.9267228245735168,1.0,0.0,3.0,1.0,0.0
12307380,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8373755216598511,0.3916284441947937,0.3558554649353027,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8301181793212891,0.3811843693256378,0.3644191920757293,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8321281671524048,0.3839271068572998,0.2712601721286773,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7763375639915466,0.3102830350399017,0.2977363169193268,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7031979560852051,0.2270322293043136,1.040632247924805,285.023193359375,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958923339844,285.0204162597656,1.0,0.5498235821723938,1.0,1.0,0.0,1.0,-2.797318696975708,2.797312498092652,6.283025413722498e-06,2.156787395477295,0.9329169392585754,0.9329169392585754,0.0,159.95880126953125,169.0,31397.2734375,0.0,2013.3756103515625,1.0,281.8573913574219,283.8553161621094,291.3919677734375,293.49542236328125,293.1499938964844,293.1499938964844,281.54998779296875,35601.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604731559753418,1.0,0.0,0.0,3.7636897563934326,3.7637147903442383,9.451939035898248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.896484375,0.0,1660.29541015625,1895.4371337890625,0.0,3033.44287109375,0.9304633736610411,1.0,0.0,3.0,1.0,0.0
12307440,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8373755216598511,0.3916284441947937,0.3558554649353027,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8301181793212891,0.3811843693256378,0.3644191920757293,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8321281671524048,0.3839271068572998,0.2712601721286773,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7763375639915466,0.3102830350399017,0.2977363169193268,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7031979560852051,0.2270322293043136,1.040632247924805,285.023193359375,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958923339844,285.0204162597656,1.0,0.5498235821723938,1.0,1.0,0.0,1.0,-2.797318696975708,2.797312498092652,6.283025413722498e-06,2.156787395477295,0.9329169392585754,0.9329169392585754,0.0,159.95880126953125,169.0,31397.2734375,0.0,2013.3756103515625,1.0,281.8573913574219,283.8553161621094,291.3919677734375,293.49542236328125,293.1499938964844,293.1499938964844,281.54998779296875,35601.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604731559753418,1.0,0.0,0.0,3.7636897563934326,3.7637147903442383,9.451939035898248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.896484375,0.0,1660.29541015625,1895.4371337890625,0.0,3033.44287109375,0.9304633736610411,1.0,0.0,3.0,1.0,0.0
12307500,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8310522437095642,0.3899398744106293,0.3545718193054199,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8245195746421814,0.3805127143859863,0.3640168309211731,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8261584043502808,0.3827100694179535,0.2705845534801483,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.7705389261245728,0.3095701336860657,0.29728764295578,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.6973549127578735,0.2261337488889694,1.0376414060592651,284.8583068847656,284.95001220703125,295.916259765625,288.34478759765625,295.9178466796875,297.1839599609375,284.84735107421875,1.0,0.5510885715484619,1.0,1.0,0.0,1.0,-2.7903525829315186,2.790346384048462,6.251715149119264e-06,2.151390314102173,0.9307093024253844,0.9307093024253844,0.0,164.2742462158203,169.0,32059.3828125,0.0,2022.658935546875,1.0,281.5982666015625,283.65191650390625,291.4034729003906,293.5956115722656,293.1499938964844,293.1499938964844,281.54998779296875,35776.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676467537879944,1.0,0.0,0.0,3.767172574996948,3.767197608947754,9.469439987697116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.9306640625,0.0,1665.750244140625,1895.4371337890625,0.0,3100.7353515625,0.9313286542892456,1.0,0.0,3.0,1.0,0.0
12307560,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.8276651501655579,0.388190895318985,0.3530595898628235,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.8218073844909668,0.3797739148139953,0.3633973002433777,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.8230862617492676,0.3814327418804168,0.2697454690933227,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.7676861882209778,0.3087990880012512,0.2966390252113342,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.6942374110221863,0.2251833975315094,1.033777952194214,284.7916259765625,284.95001220703125,295.8766784667969,288.32965087890625,295.8782653808594,297.1719055175781,284.7887878417969,1.0,0.5508501529693604,1.0,1.0,0.0,1.0,-2.7813615798950195,2.781355381011963,6.211329036887037e-06,2.144382953643799,0.9289373159408568,0.9289373159408568,0.0,165.96058654785156,157.0,31973.259765625,0.0,2016.144287109375,1.0,281.5572204589844,283.5896301269531,291.35943603515625,293.4974365234375,293.1499938964844,293.1499938964844,281.25,35926.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869472324848175,1.0,0.0,0.0,3.7673377990722656,3.7673628330230713,9.47027103848086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.98681640625,0.0,1667.10595703125,1895.4371337890625,0.0,3117.86083984375,0.9314954280853271,1.0,0.0,3.0,1.0,0.0
12307620,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8264456987380981,0.3847104609012604,0.3499242961406708,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8218610882759094,0.3782630264759063,0.361959844827652,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8224469423294067,0.3788801431655884,0.267953485250473,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667724609375,0.7674598693847656,0.3072338700294494,0.2951434850692749,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.6931827068328857,0.2232694327831268,1.0250855684280396,284.5663452148437,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15008544921875,284.5635986328125,1.0,0.5470911264419556,1.0,1.0,0.0,1.0,-2.761470556259156,2.761464357376098,6.122408194642048e-06,2.128861904144287,0.921990156173706,0.921990156173706,0.0,164.2677001953125,145.0,32594.529296875,0.0,1976.2891845703125,1.0,281.2573547363281,283.3335266113281,291.328857421875,293.5030517578125,293.1499938964844,293.1499938964844,280.95001220703125,36252.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878325343132019,1.0,0.0,0.0,3.7588987350463854,3.758924007415772,9.427890859114996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.65966796875,0.0,1659.6759033203125,1895.4371337890625,0.0,3200.884521484375,0.9298136234283448,1.0,0.0,3.0,1.0,0.0
12307680,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8264456987380981,0.3847104609012604,0.3499242961406708,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8218610882759094,0.3782630264759063,0.361959844827652,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8224469423294067,0.3788801431655884,0.267953485250473,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667724609375,0.7674598693847656,0.3072338700294494,0.2951434850692749,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.6931827068328857,0.2232694327831268,1.0250855684280396,284.5663452148437,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15008544921875,284.5635986328125,1.0,0.5470911264419556,1.0,1.0,0.0,1.0,-2.761470556259156,2.761464357376098,6.122408194642048e-06,2.128861904144287,0.921990156173706,0.921990156173706,0.0,164.2677001953125,145.0,32594.529296875,0.0,1976.2891845703125,1.0,281.2573547363281,283.3335266113281,291.328857421875,293.5030517578125,293.1499938964844,293.1499938964844,280.95001220703125,36252.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878325343132019,1.0,0.0,0.0,3.7588987350463854,3.758924007415772,9.427890859114996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.65966796875,0.0,1659.6759033203125,1895.4371337890625,0.0,3200.884521484375,0.9298136234283448,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3907775878906,0.8281410336494446,0.3826635777950287,0.3480493128299713,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3908386230469,0.8242784738540649,0.3773534297943115,0.3610396087169647,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3908386230469,0.8244687914848328,0.377372533082962,0.2668605744838714,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.391845703125,0.769710898399353,0.3063012659549713,0.294190913438797,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3939514160156,0.6948242783546448,0.2221448272466659,1.019641637802124,284.3905334472656,284.95001220703125,295.75177001953125,288.2821350097656,295.7533874511719,297.1385498046875,284.3824768066406,1.0,0.5434823036193848,1.0,1.0,0.0,1.0,-2.749111652374268,2.749105453491211,6.067481990612578e-06,2.119218349456787,0.9159797430038452,0.9159797430038452,0.0,161.11581420898438,145.0,33326.76953125,0.0,1941.9315185546875,1.0,280.9850769042969,283.1239624023437,291.3383178710937,293.5927124023437,293.1499938964844,293.1499938964844,280.95001220703125,36466.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863083720207214,1.0,0.0,0.0,3.7482190132141113,3.748244047164917,9.374394380756712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.462890625,0.0,1648.795166015625,1895.4371337890625,0.0,3275.667236328125,0.9275307655334472,1.0,0.0,3.0,1.0,0.0
12307800,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3464660644531,0.8299594521522522,0.3812183141708374,0.3466216623783111,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.8266201615333557,0.3766989707946777,0.3603021800518036,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.8265262246131897,0.3763012290000915,0.2660206258296966,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3468017578125,0.771949827671051,0.3056336343288421,0.29344442486763,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3474426269531,0.6965885162353516,0.2213463187217712,1.0155305862426758,284.3464050292969,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1307678222656,284.3437805175781,1.0,0.5404795408248901,1.0,1.0,0.0,1.0,-2.7396628856658936,2.739656686782837,6.02565387453069e-06,2.111844539642334,0.9121617674827576,0.9121617674827576,0.0,158.31021118164062,133.0,33226.921875,0.0,1914.003173828125,1.0,280.95733642578125,283.0852355957031,291.3006286621094,293.5130920410156,293.1499938964844,293.1499938964844,280.6499938964844,36588.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874803781509399,1.0,0.0,0.0,3.738035917282105,3.73806095123291,9.32352691052074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.533203125,0.0,1637.8465576171875,1895.4371337890625,0.0,3286.63623046875,0.9253548979759216,1.0,0.0,3.0,1.0,0.0
12307860,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8367143869400024,0.3776918649673462,0.3432012498378753,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8346008658409119,0.3750758171081543,0.3584953248500824,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8338189721107483,0.3736778199672699,0.2639890909194946,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.7797539830207825,0.3039939105510711,0.2916146218776703,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.7030342817306519,0.2194163799285888,1.0054975748062134,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1136169433594,284.1276550292969,1.0,0.5321589112281799,1.0,1.0,0.0,1.0,-2.716683864593506,2.7166779041290283,5.924550805502804e-06,2.093919515609741,0.8994752168655396,0.8994752168655396,0.0,149.92874145507812,121.0,33809.94921875,0.0,1839.59619140625,1.0,280.6576538085937,282.84259033203125,291.27099609375,293.51983642578125,293.1499938964844,293.1499938964844,280.3500061035156,36949.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965495824813843,1.0,0.0,0.0,3.7038145065307617,3.703839302062988,9.153596352007298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.8115234375,0.0,1601.0760498046875,1895.4371337890625,0.0,3371.400634765625,0.9179302453994752,1.0,0.0,3.0,1.0,0.0
12307920,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8367143869400024,0.3776918649673462,0.3432012498378753,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8346008658409119,0.3750758171081543,0.3584953248500824,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8338189721107483,0.3736778199672699,0.2639890909194946,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.7797539830207825,0.3039939105510711,0.2916146218776703,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.7030342817306519,0.2194163799285888,1.0054975748062134,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1136169433594,284.1276550292969,1.0,0.5321589112281799,1.0,1.0,0.0,1.0,-2.716683864593506,2.7166779041290283,5.924550805502804e-06,2.093919515609741,0.8994752168655396,0.8994752168655396,0.0,149.92874145507812,121.0,33809.94921875,0.0,1839.59619140625,1.0,280.6576538085937,282.84259033203125,291.27099609375,293.51983642578125,293.1499938964844,293.1499938964844,280.3500061035156,36949.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965495824813843,1.0,0.0,0.0,3.7038145065307617,3.703839302062988,9.153596352007298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.8115234375,0.0,1601.0760498046875,1895.4371337890625,0.0,3371.400634765625,0.9179302453994752,1.0,0.0,3.0,1.0,0.0
12307980,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8462147116661072,0.3741340637207031,0.3397009372711181,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8453540802001953,0.3733975291252136,0.3565820455551147,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8438368439674377,0.3710108697414398,0.2618872821331024,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.7903297543525696,0.3023163676261902,0.2896952033042907,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.7118248343467712,0.217480182647705,0.9951823353767396,283.9186096191406,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.09844970703125,283.91632080078125,1.0,0.5227743983268738,1.0,1.0,0.0,1.0,-2.6929500102996826,2.692944288253784,5.821041213494027e-06,2.075413942337036,0.8840027451515198,0.8840027451515198,0.0,140.17401123046875,109.0,34343.60546875,0.0,1758.917236328125,1.0,280.35797119140625,282.606689453125,291.2402648925781,293.5224609375,293.1499938964844,293.1499938964844,280.6499938964844,37345.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051274657249452,1.0,0.0,0.0,3.65484881401062,3.654873132705689,8.91316915385687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.5185546875,0.0,1548.653564453125,1895.4371337890625,0.0,3451.3310546875,0.907256245613098,1.0,0.0,3.0,1.0,0.0
12308040,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8462147116661072,0.3741340637207031,0.3397009372711181,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8453540802001953,0.3733975291252136,0.3565820455551147,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8438368439674377,0.3710108697414398,0.2618872821331024,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.7903297543525696,0.3023163676261902,0.2896952033042907,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.7118248343467712,0.217480182647705,0.9951823353767396,283.9186096191406,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.09844970703125,283.91632080078125,1.0,0.5227743983268738,1.0,1.0,0.0,1.0,-2.6929500102996826,2.692944288253784,5.821041213494027e-06,2.075413942337036,0.8840027451515198,0.8840027451515198,0.0,140.17401123046875,109.0,34343.60546875,0.0,1758.917236328125,1.0,280.35797119140625,282.606689453125,291.2402648925781,293.5224609375,293.1499938964844,293.1499938964844,280.6499938964844,37345.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051274657249452,1.0,0.0,0.0,3.65484881401062,3.654873132705689,8.91316915385687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.5185546875,0.0,1548.653564453125,1895.4371337890625,0.0,3451.3310546875,0.907256245613098,1.0,0.0,3.0,1.0,0.0
12308100,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.852533757686615,0.3729784190654754,0.3381428122520447,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.8522724509239197,0.3729773461818695,0.3557438254356384,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.8503745198249817,0.3701633214950561,0.2609444558620453,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0370483398437,0.7970693111419678,0.301824152469635,0.2888307273387909,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346069335937,0.7171881198883057,0.2167798280715942,0.9903663396835328,284.0385131835937,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.0947570800781,284.0473327636719,1.0,0.5178566575050354,1.0,1.0,0.0,1.0,-2.6821048259735107,2.682098865509033,5.773886641691206e-06,2.0668811798095703,0.8790541291236877,0.8790541291236877,0.0,134.79794311523438,109.0,33265.19140625,0.0,1718.293212890625,1.0,280.60113525390625,282.7738342285156,291.1309509277344,293.257080078125,293.1499938964844,293.1499938964844,280.6499938964844,37360.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935096263885498,1.0,0.0,0.0,3.6286234855651855,3.628647565841675,8.785714271652978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.626953125,0.0,1519.6329345703125,1895.4371337890625,0.0,3343.013427734375,0.9014825820922852,1.0,0.0,3.0,1.0,0.0
12308160,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8613218069076538,0.372435986995697,0.3372251093387604,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8615385890007019,0.3730383813381195,0.3553848564624786,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8592790961265564,0.3698434829711914,0.2604037523269653,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843505859375,0.8059740662574768,0.3017409741878509,0.2883623540401459,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0839538574219,0.7241492867469788,0.2164200395345688,0.9870136976242064,284.0845642089844,284.95001220703125,295.49200439453125,288.18438720703125,295.4935607910156,297.0955810546875,284.0858154296875,1.0,0.5130198001861572,1.0,1.0,0.0,1.0,-2.6753225326538086,2.675316572189331,5.744397185480921e-06,2.061497926712036,0.8737894296646118,0.8737894296646118,0.0,128.79652404785156,97.0,32981.98828125,0.0,1681.0091552734375,1.0,280.64215087890625,282.8260498046875,291.10107421875,293.2320251464844,293.1499938964844,293.1499938964844,280.95001220703125,37347.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838520646095276,1.0,0.0,0.0,3.6037731170654297,3.60379695892334,8.665790574013954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.69091796875,0.0,1492.2984619140625,1895.4371337890625,0.0,3252.66943359375,0.8959078192710876,1.0,0.0,3.0,1.0,0.0
12308220,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8851988911628723,0.3722850680351257,0.3363521695137024,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8863592147827148,0.3740296065807342,0.3555541336536407,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.8833538293838501,0.3701012134552002,0.2600143551826477,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.8276789784431458,0.3023363053798675,0.2881916761398315,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.7423582673072815,0.2163895517587661,0.9835020303726196,284.2757873535156,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.104736328125,284.2774963378906,1.0,0.5037155747413635,1.0,1.0,0.0,1.0,-2.6695749759674072,2.669569253921509,5.719334694731515e-06,2.0568723678588867,0.8663554191589355,0.8663554191589355,0.0,115.99435424804688,85.0,31718.189453125,0.0,1614.4420166015625,1.0,280.941162109375,283.0677185058594,291.0497436523437,293.0785522460937,293.1499938964844,293.1499938964844,281.25,37200.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583652377128601,1.0,0.0,0.0,3.5581579208374023,3.5581812858581543,8.447801747024641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.63134765625,0.0,1442.1243896484375,1895.4371337890625,0.0,3013.674072265625,0.8856630921363831,1.0,0.0,3.0,1.0,0.0
12308280,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8851988911628723,0.3722850680351257,0.3363521695137024,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8863592147827148,0.3740296065807342,0.3555541336536407,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.8833538293838501,0.3701012134552002,0.2600143551826477,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.8276789784431458,0.3023363053798675,0.2881916761398315,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.7423582673072815,0.2163895517587661,0.9835020303726196,284.2757873535156,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.104736328125,284.2774963378906,1.0,0.5037155747413635,1.0,1.0,0.0,1.0,-2.6695749759674072,2.669569253921509,5.719334694731515e-06,2.0568723678588867,0.8663554191589355,0.8663554191589355,0.0,115.99435424804688,85.0,31718.189453125,0.0,1614.4420166015625,1.0,280.941162109375,283.0677185058594,291.0497436523437,293.0785522460937,293.1499938964844,293.1499938964844,281.25,37200.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583652377128601,1.0,0.0,0.0,3.5581579208374023,3.5581812858581543,8.447801747024641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.63134765625,0.0,1442.1243896484375,1895.4371337890625,0.0,3013.674072265625,0.8856630921363831,1.0,0.0,3.0,1.0,0.0
12308340,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9189783930778505,0.3728291988372803,0.3362144231796264,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9214390516281128,0.3757530152797699,0.3565062284469604,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.91722309589386,0.3710801899433136,0.2602036297321319,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692077636719,0.8564289212226868,0.3035885393619537,0.2887166738510132,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.7682157158851624,0.2169886976480484,0.9830967783927916,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4713134765625,1.0,0.4949927031993866,1.0,1.0,0.0,1.0,-2.67091965675354,2.6709139347076416,5.724903985537821e-06,2.057814836502075,0.8615206480026245,0.8615206480026245,0.0,102.85858154296876,73.0,30539.61328125,0.0,1556.548828125,1.0,281.2407531738281,283.3096923828125,291.0334777832031,292.98248291015625,293.1499938964844,293.1499938964844,281.54998779296875,36970.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354769945144653,1.0,0.0,0.0,3.521021604537964,3.5210447311401367,8.272384093288565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.046875,0.0,1401.35498046875,1895.4371337890625,0.0,2799.4873046875,0.8772459626197815,1.0,0.0,3.0,1.0,0.0
12308400,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9189783930778505,0.3728291988372803,0.3362144231796264,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9214390516281128,0.3757530152797699,0.3565062284469604,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.91722309589386,0.3710801899433136,0.2602036297321319,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692077636719,0.8564289212226868,0.3035885393619537,0.2887166738510132,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.7682157158851624,0.2169886976480484,0.9830967783927916,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4713134765625,1.0,0.4949927031993866,1.0,1.0,0.0,1.0,-2.67091965675354,2.6709139347076416,5.724903985537821e-06,2.057814836502075,0.8615206480026245,0.8615206480026245,0.0,102.85858154296876,73.0,30539.61328125,0.0,1556.548828125,1.0,281.2407531738281,283.3096923828125,291.0334777832031,292.98248291015625,293.1499938964844,293.1499938964844,281.54998779296875,36970.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354769945144653,1.0,0.0,0.0,3.521021604537964,3.5210447311401367,8.272384093288565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.046875,0.0,1401.35498046875,1895.4371337890625,0.0,2799.4873046875,0.8772459626197815,1.0,0.0,3.0,1.0,0.0
12308460,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9668320417404176,0.3737803697586059,0.3364810645580292,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.970050811767578,0.3779244124889374,0.3579267263412475,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9656178951263428,0.3724904656410217,0.2607267796993255,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8975492715835571,0.3052456378936767,0.2896654903888702,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.8050267100334167,0.2179825156927108,0.9846574068069458,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13690185546875,284.6654357910156,1.0,0.4868002533912658,1.0,1.0,0.0,1.0,-2.67658805847168,2.676582098007202,5.749159299739404e-06,2.0621485710144043,0.859273374080658,0.859273374080658,0.0,89.78633880615234,91.0,29474.484375,-0.0,1504.856689453125,1.0,281.5404357910156,283.551025390625,291.0230712890625,292.90386962890625,293.1499938964844,293.1499938964844,281.8500061035156,36688.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157626390457153,1.0,0.0,0.0,3.4943761825561523,3.494398832321167,8.14765428458486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.31689453125,0.0,1371.752685546875,1895.4371337890625,0.0,2616.359130859375,0.8711199760437012,1.0,0.0,3.0,1.0,0.0
12308520,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9668320417404176,0.3737803697586059,0.3364810645580292,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.970050811767578,0.3779244124889374,0.3579267263412475,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9656178951263428,0.3724904656410217,0.2607267796993255,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8975492715835571,0.3052456378936767,0.2896654903888702,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.8050267100334167,0.2179825156927108,0.9846574068069458,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13690185546875,284.6654357910156,1.0,0.4868002533912658,1.0,1.0,0.0,1.0,-2.67658805847168,2.676582098007202,5.749159299739404e-06,2.0621485710144043,0.859273374080658,0.859273374080658,0.0,89.78633880615234,91.0,29474.484375,-0.0,1504.856689453125,1.0,281.5404357910156,283.551025390625,291.0230712890625,292.90386962890625,293.1499938964844,293.1499938964844,281.8500061035156,36688.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157626390457153,1.0,0.0,0.0,3.4943761825561523,3.494398832321167,8.14765428458486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.31689453125,0.0,1371.752685546875,1895.4371337890625,0.0,2616.359130859375,0.8711199760437012,1.0,0.0,3.0,1.0,0.0
12308580,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9745203852653505,0.3750322759151459,0.3374724388122558,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9785156846046448,0.3804221749305725,0.3601344525814056,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9737570881843568,0.3742204308509826,0.2618247866630554,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9061096906661988,0.3071876168251037,0.2913637161254883,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.812203049659729,0.2192366272211074,0.989686906337738,284.86407470703125,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884881973266601,1.0,1.0,0.0,1.0,-2.689827919006348,2.689822196960449,5.806095032312442e-06,2.072309732437134,0.8597452640533447,0.8597452640533447,0.0,88.45532989501953,109.0,28557.130859375,-0.0,1517.1529541015625,1.0,281.8402709960937,283.7976379394531,291.01239013671875,292.8370056152344,293.1499938964844,293.1499938964844,282.1499938964844,36367.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989582419395447,1.0,0.0,0.0,3.4797308444976807,3.479753255844116,8.079502435975883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.19482421875,0.0,1354.4798583984375,1895.4371337890625,0.0,2461.904296875,0.8676256537437439,1.0,0.0,3.0,1.0,0.0
12308640,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9745203852653505,0.3750322759151459,0.3374724388122558,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9785156846046448,0.3804221749305725,0.3601344525814056,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9737570881843568,0.3742204308509826,0.2618247866630554,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9061096906661988,0.3071876168251037,0.2913637161254883,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.812203049659729,0.2192366272211074,0.989686906337738,284.86407470703125,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884881973266601,1.0,1.0,0.0,1.0,-2.689827919006348,2.689822196960449,5.806095032312442e-06,2.072309732437134,0.8597452640533447,0.8597452640533447,0.0,88.45532989501953,109.0,28557.130859375,-0.0,1517.1529541015625,1.0,281.8402709960937,283.7976379394531,291.01239013671875,292.8370056152344,293.1499938964844,293.1499938964844,282.1499938964844,36367.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989582419395447,1.0,0.0,0.0,3.4797308444976807,3.479753255844116,8.079502435975883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.19482421875,0.0,1354.4798583984375,1895.4371337890625,0.0,2461.904296875,0.8676256537437439,1.0,0.0,3.0,1.0,0.0
12308700,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9667229056358336,0.3756971359252929,0.338104635477066,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9714744687080384,0.3817298114299774,0.3614116311073303,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9661421775817872,0.3751417398452759,0.2624978423118591,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8988363146781921,0.3082048594951629,0.2923782467842102,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8059220314025879,0.2198996841907501,0.992969810962677,285.0069274902344,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.1633605957031,285.0171813964844,1.0,0.4915073215961456,1.0,1.0,0.0,1.0,-2.698093891143799,2.6980881690979004,5.841887286806013e-06,2.0787031650543213,0.8614957928657532,0.8614957928657532,0.0,90.98888397216795,109.0,27790.681640625,-0.0,1540.3553466796875,1.0,282.0938415527344,283.9828796386719,290.9778137207031,292.7107849121094,293.1499938964844,293.1499938964844,282.1499938964844,36187.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888848185539246,1.0,0.0,0.0,3.4768760204315186,3.476898431777954,8.066250529736863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.47119140625,0.0,1350.2900390625,1895.4371337890625,0.0,2370.2666015625,0.866895318031311,1.0,0.0,3.0,1.0,0.0
