time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308760,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.954292356967926,0.3764476776123047,0.3389165103435516,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9599179029464722,0.3831163644790649,0.3628509044647217,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9538953304290771,0.3761468231678009,0.2632982432842254,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8878900408744812,0.3092854022979736,0.2935324907302856,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.7961010932922363,0.2206090539693832,0.9967964291572572,285.0621337890625,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.172119140625,285.0639038085937,1.0,0.4955991208553314,1.0,1.0,0.0,1.0,-2.707744836807251,2.7077391147613525,5.883820904273307e-06,2.086170196533203,0.8628463745117188,0.8628463745117188,0.0,94.88443756103516,127.0,27702.91796875,-0.0,1571.9443359375,1.0,282.1402587890625,284.0403747558594,290.9976806640625,292.77130126953125,293.1499938964844,293.1499938964844,282.45001220703125,36033.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843766808509827,1.0,0.0,0.0,3.4776716232299805,3.477694034576416,8.069943078226061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.84423828125,0.0,1349.9986572265625,1895.4371337890625,0.0,2329.5234375,0.8669114708900452,1.0,0.0,3.0,1.0,0.0
12308820,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9206308126449584,0.3780929446220398,0.3407036960124969,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.927728533744812,0.386030912399292,0.3659320771694183,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.920701265335083,0.3783012628555298,0.2650441527366638,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610488176345825,0.3115531206130981,0.2960226237773895,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7717388272285461,0.2220923006534576,1.0051978826522827,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1889953613281,285.278564453125,1.0,0.5060267448425293,1.0,1.0,0.0,1.0,-2.7287790775299072,2.7287731170654297,5.975774001854006e-06,2.1024632453918457,0.8689205050468445,0.8689205050468445,0.0,105.89319610595705,145.0,27012.333984375,-0.0,1653.2567138671875,1.0,282.440185546875,284.2869567871094,290.9803466796875,292.7099914550781,293.1499938964844,293.1499938964844,282.75,35679.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713035345077515,1.0,0.0,0.0,3.4887688159942627,3.4887912273406982,8.121526775539678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.771484375,0.0,1358.7855224609375,1895.4371337890625,0.0,2212.4228515625,0.8691092133522034,1.0,0.0,3.0,1.0,0.0
12308880,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9206308126449584,0.3780929446220398,0.3407036960124969,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.927728533744812,0.386030912399292,0.3659320771694183,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.920701265335083,0.3783012628555298,0.2650441527366638,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610488176345825,0.3115531206130981,0.2960226237773895,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7717388272285461,0.2220923006534576,1.0051978826522827,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1889953613281,285.278564453125,1.0,0.5060267448425293,1.0,1.0,0.0,1.0,-2.7287790775299072,2.7287731170654297,5.975774001854006e-06,2.1024632453918457,0.8689205050468445,0.8689205050468445,0.0,105.89319610595705,145.0,27012.333984375,-0.0,1653.2567138671875,1.0,282.440185546875,284.2869567871094,290.9803466796875,292.7099914550781,293.1499938964844,293.1499938964844,282.75,35679.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713035345077515,1.0,0.0,0.0,3.4887688159942627,3.4887912273406982,8.121526775539678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.771484375,0.0,1358.7855224609375,1895.4371337890625,0.0,2212.4228515625,0.8691092133522034,1.0,0.0,3.0,1.0,0.0
12308940,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8895025253295898,0.3800664246082306,0.3428750336170196,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8964831829071045,0.3892284333705902,0.3693798184394836,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8899498581886292,0.3807547688484192,0.267071932554245,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8357535004615784,0.3140459060668945,0.2988247871398926,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.7485464811325073,0.223728597164154,1.01475989818573,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.5013427734375,1.0,0.518455982208252,1.0,1.0,0.0,1.0,-2.752824783325196,2.7528188228607178,6.081797437218484e-06,2.1211042404174805,0.8780761957168579,0.8780761957168579,0.0,119.67644500732422,163.0,26418.9453125,-0.0,1753.3173828125,1.0,282.7403869628906,284.53424072265625,290.9637451171875,292.6567077636719,293.1499938964844,293.1499938964844,283.04998779296875,35321.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600677013397217,1.0,0.0,0.0,3.513375759124756,3.5133984088897705,8.236496569224983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.67919921875,0.0,1381.525390625,1895.4371337890625,0.0,2113.166748046875,0.8743151426315308,1.0,0.0,3.0,1.0,0.0
12309000,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8895025253295898,0.3800664246082306,0.3428750336170196,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8964831829071045,0.3892284333705902,0.3693798184394836,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8899498581886292,0.3807547688484192,0.267071932554245,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8357535004615784,0.3140459060668945,0.2988247871398926,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.7485464811325073,0.223728597164154,1.01475989818573,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.5013427734375,1.0,0.518455982208252,1.0,1.0,0.0,1.0,-2.752824783325196,2.7528188228607178,6.081797437218484e-06,2.1211042404174805,0.8780761957168579,0.8780761957168579,0.0,119.67644500732422,163.0,26418.9453125,-0.0,1753.3173828125,1.0,282.7403869628906,284.53424072265625,290.9637451171875,292.6567077636719,293.1499938964844,293.1499938964844,283.04998779296875,35321.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600677013397217,1.0,0.0,0.0,3.513375759124756,3.5133984088897705,8.236496569224983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.67919921875,0.0,1381.525390625,1895.4371337890625,0.0,2113.166748046875,0.8743151426315308,1.0,0.0,3.0,1.0,0.0
12309060,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8635241985321045,0.3822962641716003,0.3453551828861236,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8709533214569092,0.3926568329334259,0.3731215000152588,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8642862439155579,0.3834479451179504,0.2693240642547607,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.8139029741287231,0.3167246580123901,0.3018763661384582,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.7290632128715515,0.225492313504219,1.0252323150634766,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220458984375,285.7205810546875,1.0,0.5320553183555603,1.0,1.0,0.0,1.0,-2.77925992012024,2.7792537212371826,6.199469225975918e-06,2.1416146755218506,0.8901405930519104,0.8901405930519104,0.0,135.2127685546875,181.0,25839.400390625,-0.0,1867.0821533203125,1.0,283.0406494140625,284.7770690917969,290.9442138671875,292.6029357910156,293.1499938964844,293.1499938964844,283.1499938964844,34987.77734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501434683799744,1.0,0.0,0.0,3.5504965782165527,3.5505194664001465,8.411461749346927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.43798828125,0.0,1417.8909912109375,1895.4371337890625,0.0,2026.692626953125,0.8803439140319824,1.0,0.0,3.0,1.0,0.0
12309120,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8635241985321045,0.3822962641716003,0.3453551828861236,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8709533214569092,0.3926568329334259,0.3731215000152588,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8642862439155579,0.3834479451179504,0.2693240642547607,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.8139029741287231,0.3167246580123901,0.3018763661384582,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.7290632128715515,0.225492313504219,1.0252323150634766,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220458984375,285.7205810546875,1.0,0.5320553183555603,1.0,1.0,0.0,1.0,-2.77925992012024,2.7792537212371826,6.199469225975918e-06,2.1416146755218506,0.8901405930519104,0.8901405930519104,0.0,135.2127685546875,181.0,25839.400390625,-0.0,1867.0821533203125,1.0,283.0406494140625,284.7770690917969,290.9442138671875,292.6029357910156,293.1499938964844,293.1499938964844,283.1499938964844,34987.77734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501434683799744,1.0,0.0,0.0,3.5504965782165527,3.5505194664001465,8.411461749346927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.43798828125,0.0,1417.8909912109375,1895.4371337890625,0.0,2026.692626953125,0.8803439140319824,1.0,0.0,3.0,1.0,0.0
12309180,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413179516792297,0.3839731216430664,0.347638338804245,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8490781188011169,0.3957422077655792,0.3767841756343841,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424023389816284,0.3857305943965912,0.2714889347553253,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929589748382568,0.3191124200820923,0.3048683404922485,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.7114272713661194,0.2270199358463287,1.0355032682418823,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338562011719,285.7951965332031,1.0,0.5461599230766296,1.0,1.0,0.0,1.0,-2.8049511909484863,2.8049447536468506,6.3150791902444325e-06,2.161625623703003,0.902069091796875,0.902069091796875,0.0,152.2043914794922,169.0,25656.77734375,-0.0,1988.684814453125,1.0,283.1468200683594,284.8615417480469,290.96258544921875,292.63623046875,293.1499938964844,293.1499938964844,283.04998779296875,34456.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519838213920593,1.0,0.0,0.0,3.575066328048706,3.575089454650879,8.528281227881962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.8623046875,0.0,1440.0789794921875,1895.4371337890625,0.0,2042.6385498046875,0.8890765309333801,1.0,0.0,3.0,1.0,0.0
12309240,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413179516792297,0.3839731216430664,0.347638338804245,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8490781188011169,0.3957422077655792,0.3767841756343841,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424023389816284,0.3857305943965912,0.2714889347553253,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929589748382568,0.3191124200820923,0.3048683404922485,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.7114272713661194,0.2270199358463287,1.0355032682418823,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338562011719,285.7951965332031,1.0,0.5461599230766296,1.0,1.0,0.0,1.0,-2.8049511909484863,2.8049447536468506,6.3150791902444325e-06,2.161625623703003,0.902069091796875,0.902069091796875,0.0,152.2043914794922,169.0,25656.77734375,-0.0,1988.684814453125,1.0,283.1468200683594,284.8615417480469,290.96258544921875,292.63623046875,293.1499938964844,293.1499938964844,283.04998779296875,34456.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519838213920593,1.0,0.0,0.0,3.575066328048706,3.575089454650879,8.528281227881962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.8623046875,0.0,1440.0789794921875,1895.4371337890625,0.0,2042.6385498046875,0.8890765309333801,1.0,0.0,3.0,1.0,0.0
12309300,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8368143439292908,0.3843125998973846,0.3482884764671325,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73370361328125,0.8449665307998657,0.3969269394874573,0.3782042860984802,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.838118314743042,0.386462926864624,0.272239625453949,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342834472656,0.7888147234916687,0.3200002908706665,0.3059879243373871,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.7076225876808167,0.2275354117155075,1.0390334129333496,285.73358154296875,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.2361145019531,285.72906494140625,1.0,0.5493594408035278,1.0,1.0,0.0,1.0,-2.813939332962036,2.8139331340789795,6.356006906571565e-06,2.168730974197388,0.9067073464393616,0.9067073464393616,0.0,156.41998291015625,169.0,25867.970703125,-0.0,2023.430419921875,1.0,283.0666198730469,284.7893981933594,290.9921569824219,292.7174987792969,293.1499938964844,293.1499938964844,283.04998779296875,34648.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596257328987122,1.0,0.0,0.0,3.605882406234741,3.605905771255493,8.675937692714797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.99658203125,0.0,1474.645751953125,1895.4371337890625,0.0,2109.291015625,0.8944230079650879,1.0,0.0,3.0,1.0,0.0
12309360,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8349515795707703,0.3843079805374145,0.3484737575054168,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7009582519531,0.8436439633369446,0.3978441655635834,0.3792384266853332,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8365287184715271,0.3868940472602844,0.2726759612560272,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.7874300479888916,0.3206555247306824,0.3067640662193298,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016296386719,0.7062286138534546,0.2278557866811752,1.041160225868225,285.700927734375,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.2357482910156,285.6991882324219,1.0,0.5509918928146362,1.0,1.0,0.0,1.0,-2.8194239139556885,2.819417715072632,6.381059847626602e-06,2.1730732917785645,0.9113697409629822,0.9113697409629822,0.0,158.23817443847656,157.0,25858.72265625,-0.0,2041.108642578125,1.0,283.0526428222656,284.75836181640625,290.98321533203125,292.7059936523437,293.1499938964844,293.1499938964844,282.75,34727.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659042477607727,1.0,0.0,0.0,3.6289467811584473,3.6289703845977774,8.787280876276782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.8779296875,0.0,1500.4088134765625,1895.4371337890625,0.0,2164.555419921875,0.8996554613113403,1.0,0.0,3.0,1.0,0.0
12309420,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8352016806602478,0.3829694092273712,0.3476417362689972,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.8452804684638977,0.3986333012580871,0.3802805840969085,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8374436497688293,0.3865904211997986,0.2727141976356506,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7888996601104736,0.3210625350475311,0.3074056208133697,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7071861624717712,0.2277473509311676,1.0416874885559082,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261657714844,285.4447631835937,1.0,0.5505227446556091,1.0,1.0,0.0,1.0,-2.82114052772522,2.821134090423584,6.389274403773015e-06,2.174598217010498,0.9159908890724182,0.9159908890724182,0.0,157.60537719726562,145.0,26387.396484375,-0.0,2040.865234375,1.0,282.75811767578125,284.4834899902344,290.9876708984375,292.78143310546875,293.1499938964844,293.1499938964844,282.45001220703125,35036.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883222103118896,1.0,0.0,0.0,3.6658334732055664,3.665857553482056,8.96682649909053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.80908203125,0.0,1543.615478515625,1895.4371337890625,0.0,2365.172119140625,0.9081239104270936,1.0,0.0,3.0,1.0,0.0
12309480,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8352016806602478,0.3829694092273712,0.3476417362689972,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.8452804684638977,0.3986333012580871,0.3802805840969085,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8374436497688293,0.3865904211997986,0.2727141976356506,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7888996601104736,0.3210625350475311,0.3074056208133697,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7071861624717712,0.2277473509311676,1.0416874885559082,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261657714844,285.4447631835937,1.0,0.5505227446556091,1.0,1.0,0.0,1.0,-2.82114052772522,2.821134090423584,6.389274403773015e-06,2.174598217010498,0.9159908890724182,0.9159908890724182,0.0,157.60537719726562,145.0,26387.396484375,-0.0,2040.865234375,1.0,282.75811767578125,284.4834899902344,290.9876708984375,292.78143310546875,293.1499938964844,293.1499938964844,282.45001220703125,35036.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883222103118896,1.0,0.0,0.0,3.6658334732055664,3.665857553482056,8.96682649909053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.80908203125,0.0,1543.615478515625,1895.4371337890625,0.0,2365.172119140625,0.9081239104270936,1.0,0.0,3.0,1.0,0.0
12309540,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.8388209939002991,0.3805674314498901,0.3455276787281036,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8505956530570984,0.3984620273113251,0.3801486790180206,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8418298363685608,0.3852510750293731,0.2718136310577392,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.793937623500824,0.3206091821193695,0.3069905042648315,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.711144208908081,0.2268693149089813,1.037750482559204,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089538574219,285.18048095703125,1.0,0.5464218258857727,1.0,1.0,0.0,1.0,-2.81213641166687,2.8121299743652344,6.348743227135856e-06,2.1677439212799072,0.9169796109199524,0.9169796109199524,0.0,153.17237854003906,133.0,26825.517578125,-0.0,2004.906494140625,1.0,282.4579772949219,284.2004699707031,290.9399108886719,292.7720031738281,293.1499938964844,293.1499938964844,282.1499938964844,35383.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056661486625671,1.0,0.0,0.0,3.68974494934082,3.6897692680358887,9.084185421670554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.44677734375,0.0,1573.1748046875,1895.4371337890625,0.0,2523.341552734375,0.9137190580368042,1.0,0.0,3.0,1.0,0.0
12309600,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.8388209939002991,0.3805674314498901,0.3455276787281036,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8505956530570984,0.3984620273113251,0.3801486790180206,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8418298363685608,0.3852510750293731,0.2718136310577392,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.793937623500824,0.3206091821193695,0.3069905042648315,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.711144208908081,0.2268693149089813,1.037750482559204,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089538574219,285.18048095703125,1.0,0.5464218258857727,1.0,1.0,0.0,1.0,-2.81213641166687,2.8121299743652344,6.348743227135856e-06,2.1677439212799072,0.9169796109199524,0.9169796109199524,0.0,153.17237854003906,133.0,26825.517578125,-0.0,2004.906494140625,1.0,282.4579772949219,284.2004699707031,290.9399108886719,292.7720031738281,293.1499938964844,293.1499938964844,282.1499938964844,35383.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056661486625671,1.0,0.0,0.0,3.68974494934082,3.6897692680358887,9.084185421670554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.44677734375,0.0,1573.1748046875,1895.4371337890625,0.0,2523.341552734375,0.9137190580368042,1.0,0.0,3.0,1.0,0.0
12309660,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8456355333328247,0.3778109848499298,0.3428715169429779,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8593044281005859,0.3978356122970581,0.3793840408325195,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8494350910186768,0.3834608495235443,0.2704370319843292,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8021488189697266,0.3197305202484131,0.3059834539890289,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.7174516916275024,0.2255728095769882,1.031103253364563,284.94207763671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.189453125,284.9392395019531,1.0,0.5399477481842041,1.0,1.0,0.0,1.0,-2.797175168991089,2.797168970108032,6.281382866291096e-06,2.156217098236084,0.9148938655853271,0.9148938655853271,0.0,146.11285400390625,121.0,27364.51953125,-0.0,1947.1021728515625,1.0,282.1578674316406,283.929443359375,290.88787841796875,292.7490234375,293.1499938964844,293.1499938964844,281.8500061035156,35726.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173519372940063,1.0,0.0,0.0,3.7007689476013184,3.7007932662963854,9.138548193732276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.259765625,0.0,1588.3157958984375,1895.4371337890625,0.0,2631.0546875,0.916424572467804,1.0,0.0,3.0,1.0,0.0
12309720,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8456355333328247,0.3778109848499298,0.3428715169429779,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8593044281005859,0.3978356122970581,0.3793840408325195,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8494350910186768,0.3834608495235443,0.2704370319843292,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8021488189697266,0.3197305202484131,0.3059834539890289,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.7174516916275024,0.2255728095769882,1.031103253364563,284.94207763671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.189453125,284.9392395019531,1.0,0.5399477481842041,1.0,1.0,0.0,1.0,-2.797175168991089,2.797168970108032,6.281382866291096e-06,2.156217098236084,0.9148938655853271,0.9148938655853271,0.0,146.11285400390625,121.0,27364.51953125,-0.0,1947.1021728515625,1.0,282.1578674316406,283.929443359375,290.88787841796875,292.7490234375,293.1499938964844,293.1499938964844,281.8500061035156,35726.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173519372940063,1.0,0.0,0.0,3.7007689476013184,3.7007932662963854,9.138548193732276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.259765625,0.0,1588.3157958984375,1895.4371337890625,0.0,2631.0546875,0.916424572467804,1.0,0.0,3.0,1.0,0.0
12309780,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.8558201193809509,0.3749731779098511,0.3400519788265228,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8715820908546448,0.3970270752906799,0.3783422708511352,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8604559898376465,0.3815191686153412,0.2688754498958587,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8132709264755249,0.3186779320240021,0.3047074675559997,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259647846221924,0.2240941822528839,1.023132085800171,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707763671875,284.7109375,1.0,0.5319681167602539,1.0,1.0,0.0,1.0,-2.779546022415161,2.7795398235321045,6.202396434673574e-06,2.1426000595092773,0.9099006056785583,0.9099006056785583,0.0,137.26449584960938,109.0,27939.267578125,-0.0,1877.22216796875,1.0,281.8578491210937,283.6669616699219,290.8497009277344,292.74169921875,293.1499938964844,293.1499938964844,281.54998779296875,36065.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268072009086609,1.0,0.0,0.0,3.699294090270996,3.699318408966065,9.13126541490783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.96533203125,0.0,1589.1986083984375,1895.4371337890625,0.0,2718.744140625,0.9163227081298828,1.0,0.0,3.0,1.0,0.0
12309840,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.8558201193809509,0.3749731779098511,0.3400519788265228,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8715820908546448,0.3970270752906799,0.3783422708511352,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8604559898376465,0.3815191686153412,0.2688754498958587,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8132709264755249,0.3186779320240021,0.3047074675559997,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259647846221924,0.2240941822528839,1.023132085800171,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707763671875,284.7109375,1.0,0.5319681167602539,1.0,1.0,0.0,1.0,-2.779546022415161,2.7795398235321045,6.202396434673574e-06,2.1426000595092773,0.9099006056785583,0.9099006056785583,0.0,137.26449584960938,109.0,27939.267578125,-0.0,1877.22216796875,1.0,281.8578491210937,283.6669616699219,290.8497009277344,292.74169921875,293.1499938964844,293.1499938964844,281.54998779296875,36065.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268072009086609,1.0,0.0,0.0,3.699294090270996,3.699318408966065,9.13126541490783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.96533203125,0.0,1589.1986083984375,1895.4371337890625,0.0,2718.744140625,0.9163227081298828,1.0,0.0,3.0,1.0,0.0
12309900,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55474853515625,0.8623303771018982,0.3735378682613373,0.3386449217796325,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5544128417969,0.8792009949684143,0.396582543849945,0.3777855634689331,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546264648437,0.8674060106277466,0.3805189132690429,0.268078476190567,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557556152344,0.8197450041770935,0.318115770816803,0.3040315806865692,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587463378906,0.731152355670929,0.2233215123414993,1.018936276435852,284.5542297363281,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1620483398437,284.5436706542969,1.0,0.5275970101356506,1.0,1.0,0.0,1.0,-2.770373821258545,2.7703678607940674,6.161486908240477e-06,2.135509967803955,0.9057155847549438,0.9057155847549438,0.0,132.357666015625,109.0,28618.6796875,-0.0,1839.7625732421875,1.0,281.6000366210937,283.47100830078125,290.86279296875,292.8397827148437,293.1499938964844,293.1499938964844,281.54998779296875,36250.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339816331863403,1.0,0.0,0.0,3.693920612335205,3.693945169448853,9.104758760258846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.0693359375,0.0,1584.484130859375,1895.4371337890625,0.0,2785.541015625,0.9152098298072816,1.0,0.0,3.0,1.0,0.0
12309960,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49237060546875,0.869488537311554,0.3720440864562988,0.337111622095108,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4922790527344,0.8875141739845276,0.3960761725902557,0.3771177530288696,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923400878906,0.8750371336936951,0.3794585168361664,0.2671961486339569,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4926147460937,0.8266259431838989,0.3175008594989776,0.3032636940479278,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4933166503906,0.7367941737174988,0.2225061655044555,1.014409422874451,284.49224853515625,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1532592773437,284.4896545410156,1.0,0.5230035781860352,1.0,1.0,0.0,1.0,-2.760305881500244,2.7602996826171875,6.116743406892056e-06,2.127729892730713,0.9019945859909058,0.9019945859909058,0.0,127.32984161376952,97.0,28560.65625,-0.0,1800.600341796875,1.0,281.5579528808594,283.4140319824219,290.8203125,292.7464904785156,293.1499938964844,293.1499938964844,281.25,36410.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358703851699829,1.0,0.0,0.0,3.684969425201416,3.684993982315064,9.060686352313496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.5927734375,0.0,1575.524658203125,1895.4371337890625,0.0,2803.157958984375,0.9133495688438416,1.0,0.0,3.0,1.0,0.0
12310020,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8872032165527344,0.3690558969974518,0.3340911269187927,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786560058594,0.9076370000839232,0.3950236737728119,0.3757667243480682,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8937042355537415,0.3773208856582641,0.2654394507408142,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.8431536555290222,0.3162415325641632,0.3017105758190155,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7507043480873108,0.2208602875471115,1.0052646398544312,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1370544433594,284.276123046875,1.0,0.5133675336837769,1.0,1.0,0.0,1.0,-2.7400851249694824,2.740079164505005,6.027360086591216e-06,2.112098693847656,0.8913130760192871,0.8913130760192871,0.0,116.73311614990234,85.0,29226.80078125,-0.0,1720.4326171875,1.0,281.258056640625,283.1714172363281,290.7963562011719,292.76177978515625,293.1499938964844,293.1499938964844,281.54998779296875,36769.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456503748893738,1.0,0.0,0.0,3.657327651977539,3.657351732254028,8.925263159653696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.3369140625,0.0,1547.107421875,1895.4371337890625,0.0,2894.549072265625,0.9074137210845948,1.0,0.0,3.0,1.0,0.0
12310080,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8872032165527344,0.3690558969974518,0.3340911269187927,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786560058594,0.9076370000839232,0.3950236737728119,0.3757667243480682,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8937042355537415,0.3773208856582641,0.2654394507408142,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.8431536555290222,0.3162415325641632,0.3017105758190155,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7507043480873108,0.2208602875471115,1.0052646398544312,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1370544433594,284.276123046875,1.0,0.5133675336837769,1.0,1.0,0.0,1.0,-2.7400851249694824,2.740079164505005,6.027360086591216e-06,2.112098693847656,0.8913130760192871,0.8913130760192871,0.0,116.73311614990234,85.0,29226.80078125,-0.0,1720.4326171875,1.0,281.258056640625,283.1714172363281,290.7963562011719,292.76177978515625,293.1499938964844,293.1499938964844,281.54998779296875,36769.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456503748893738,1.0,0.0,0.0,3.657327651977539,3.657351732254028,8.925263159653696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.3369140625,0.0,1547.107421875,1895.4371337890625,0.0,2894.549072265625,0.9074137210845948,1.0,0.0,3.0,1.0,0.0
12310140,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.9145165085792542,0.3678398728370666,0.3320450484752655,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.939728319644928,0.3952712118625641,0.375121146440506,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.9226858615875244,0.3766641020774841,0.2642951905727386,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679978251457214,0.3160719573497772,0.3007368445396423,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720864415168762,0.2200473099946975,0.9981412291526794,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035834908485413,1.0,1.0,0.0,1.0,-2.725731611251831,2.725725650787353,5.964013780612731e-06,2.100862503051758,0.8857382535934448,0.8857382535934448,0.0,104.87377166748048,73.0,27939.271484375,-0.0,1644.058837890625,1.0,281.5421142578125,283.3795166015625,290.64581298828125,292.46923828125,293.1499938964844,293.1499938964844,281.8500061035156,36748.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229501843452454,1.0,0.0,0.0,3.628670692443848,3.628694772720337,8.785943350630987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.2998046875,0.0,1515.135498046875,1895.4371337890625,0.0,2682.92236328125,0.9010357856750488,1.0,0.0,3.0,1.0,0.0
12310200,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.9145165085792542,0.3678398728370666,0.3320450484752655,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.939728319644928,0.3952712118625641,0.375121146440506,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.9226858615875244,0.3766641020774841,0.2642951905727386,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679978251457214,0.3160719573497772,0.3007368445396423,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720864415168762,0.2200473099946975,0.9981412291526794,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035834908485413,1.0,1.0,0.0,1.0,-2.725731611251831,2.725725650787353,5.964013780612731e-06,2.100862503051758,0.8857382535934448,0.8857382535934448,0.0,104.87377166748048,73.0,27939.271484375,-0.0,1644.058837890625,1.0,281.5421142578125,283.3795166015625,290.64581298828125,292.46923828125,293.1499938964844,293.1499938964844,281.8500061035156,36748.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229501843452454,1.0,0.0,0.0,3.628670692443848,3.628694772720337,8.785943350630987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.2998046875,0.0,1515.135498046875,1895.4371337890625,0.0,2682.92236328125,0.9010357856750488,1.0,0.0,3.0,1.0,0.0
12310260,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9609118700027466,0.3681230545043945,0.3315495550632477,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.9836379289627076,0.3968096077442169,0.3758038878440857,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.968877613544464,0.3774483501911163,0.2642529606819153,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.9085589647293092,0.3170764744281769,0.3009320795536041,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.8071355819702148,0.220230147242546,0.9955333471298218,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419677734375,284.6211242675781,1.0,0.4943993389606476,1.0,1.0,0.0,1.0,-2.722997665405273,2.722991704940796,5.951942966930801e-06,2.0987017154693604,0.8816720247268677,0.8816720247268677,0.0,91.7566375732422,91.0,26752.810546875,-0.0,1579.1959228515625,1.0,281.8414611816406,283.61187744140625,290.58599853515625,292.3104858398437,293.1499938964844,293.1499938964844,282.1499938964844,36649.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942473888397217,1.0,0.0,0.0,3.604475736618042,3.604499340057373,8.669169915265229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.32177734375,0.0,1487.9083251953125,1895.4371337890625,0.0,2418.951171875,0.8955634832382202,1.0,0.0,3.0,1.0,0.0
12310320,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9609118700027466,0.3681230545043945,0.3315495550632477,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.9836379289627076,0.3968096077442169,0.3758038878440857,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.968877613544464,0.3774483501911163,0.2642529606819153,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.9085589647293092,0.3170764744281769,0.3009320795536041,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.8071355819702148,0.220230147242546,0.9955333471298218,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419677734375,284.6211242675781,1.0,0.4943993389606476,1.0,1.0,0.0,1.0,-2.722997665405273,2.722991704940796,5.951942966930801e-06,2.0987017154693604,0.8816720247268677,0.8816720247268677,0.0,91.7566375732422,91.0,26752.810546875,-0.0,1579.1959228515625,1.0,281.8414611816406,283.61187744140625,290.58599853515625,292.3104858398437,293.1499938964844,293.1499938964844,282.1499938964844,36649.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942473888397217,1.0,0.0,0.0,3.604475736618042,3.604499340057373,8.669169915265229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.32177734375,0.0,1487.9083251953125,1895.4371337890625,0.0,2418.951171875,0.8955634832382202,1.0,0.0,3.0,1.0,0.0
12310380,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9692853689193726,0.3690839409828186,0.3322131633758545,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.9914036989212036,0.399008184671402,0.3776642084121704,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9772453308105468,0.3789852261543274,0.2651551365852356,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9182738065719604,0.3187434077262878,0.30229252576828,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8141331672668457,0.2210173904895782,0.998114049434662,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.8171081542969,1.0,0.4952870011329651,1.0,1.0,0.0,1.0,-2.731840372085572,2.731834173202514,5.990634690533625e-06,2.105504035949707,0.8786336183547974,0.8786336183547974,0.0,90.08699798583984,109.0,25768.30078125,-0.0,1584.10595703125,1.0,282.1412658691406,283.8560791015625,290.57159423828125,292.2250061035156,293.1499938964844,293.1499938964844,282.45001220703125,36541.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687905430793762,1.0,0.0,0.0,3.5839340686798096,3.583957433700561,8.570640943617036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.580078125,0.0,1464.880126953125,1895.4371337890625,0.0,2190.10546875,0.8909103274345398,1.0,0.0,3.0,1.0,0.0
12310440,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9692853689193726,0.3690839409828186,0.3322131633758545,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.9914036989212036,0.399008184671402,0.3776642084121704,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9772453308105468,0.3789852261543274,0.2651551365852356,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9182738065719604,0.3187434077262878,0.30229252576828,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8141331672668457,0.2210173904895782,0.998114049434662,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.8171081542969,1.0,0.4952870011329651,1.0,1.0,0.0,1.0,-2.731840372085572,2.731834173202514,5.990634690533625e-06,2.105504035949707,0.8786336183547974,0.8786336183547974,0.0,90.08699798583984,109.0,25768.30078125,-0.0,1584.10595703125,1.0,282.1412658691406,283.8560791015625,290.57159423828125,292.2250061035156,293.1499938964844,293.1499938964844,282.45001220703125,36541.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687905430793762,1.0,0.0,0.0,3.5839340686798096,3.583957433700561,8.570640943617036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.580078125,0.0,1464.880126953125,1895.4371337890625,0.0,2190.10546875,0.8909103274345398,1.0,0.0,3.0,1.0,0.0
12310500,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.9616647362709044,0.3696614801883697,0.3327469527721405,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9855024218559264,0.4002193510532379,0.3788285553455353,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9702879786491394,0.3798786997795105,0.2657904624938965,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9106459021568298,0.3196946382522583,0.3032184541225433,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8081366419792175,0.2215233743190765,1.000562310218811,284.959716796875,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.1634521484375,284.9696044921875,1.0,0.4979744553565979,1.0,1.0,0.0,1.0,-2.738697052001953,2.738691091537476,6.020846740284469e-06,2.110836744308472,0.8781772255897522,0.8781772255897522,0.0,92.43934631347656,109.0,24951.09765625,-0.0,1604.9547119140625,1.0,282.39678955078125,284.0443725585937,290.53955078125,292.0976867675781,293.1499938964844,293.1499938964844,282.45001220703125,36462.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552116513252258,1.0,0.0,0.0,3.5752856731414795,3.5753090381622314,8.529327715223189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.87255859375,0.0,1455.01123046875,1895.4371337890625,0.0,2070.706787109375,0.8889667391777039,1.0,0.0,3.0,1.0,0.0
12310560,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9493733644485474,0.3703389167785644,0.3334830403327942,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.97547709941864,0.4015257656574249,0.3801818192005157,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9588037729263306,0.3808766603469848,0.2665760815143585,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8995813131332397,0.3207349181175232,0.3043190538883209,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.798551082611084,0.2221083790063858,1.003736972808838,285.0131225585937,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.17156982421875,285.0147705078125,1.0,0.5017766356468201,1.0,1.0,0.0,1.0,-2.7472877502441406,2.747281789779663,6.058800408936804e-06,2.1175153255462646,0.876954972743988,0.876954972743988,0.0,96.16065216064452,127.0,24835.71875,-0.0,1634.8416748046875,1.0,282.4411926269531,284.1010131835937,290.56640625,292.1619567871094,293.1499938964844,293.1499938964844,282.75,36405.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748185932636261,1.0,0.0,0.0,3.568425178527832,3.568448543548584,8.496625696352567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.5947265625,0.0,1447.260498046875,1895.4371337890625,0.0,2009.7774658203125,0.887357771396637,1.0,0.0,3.0,1.0,0.0
