time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310620,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9163527488708496,0.3719271123409271,0.3351874649524688,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9458126425743104,0.4043515920639038,0.3831485509872436,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.92666757106781,0.383104532957077,0.2683474719524383,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8725969195365906,0.3230075240135193,0.3067782819271087,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.7744172215461731,0.2234424203634262,1.011278748512268,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.2415466308594,1.0,0.5117394924163818,1.0,1.0,0.0,1.0,-2.767045259475708,2.7670392990112305,6.146557552710874e-06,2.132882595062256,0.8772612810134888,0.8772612810134888,0.0,106.84625244140624,145.0,24136.732421875,-0.0,1714.2945556640625,1.0,282.740966796875,284.3576354980469,290.559814453125,292.1105651855469,293.1499938964844,293.1499938964844,283.04998779296875,36220.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316026091575623,1.0,0.0,0.0,3.5596632957458496,3.5596864223480225,8.454951512248954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.3408203125,0.0,1436.580322265625,1895.4371337890625,0.0,1868.5162353515625,0.8852750062942505,1.0,0.0,3.0,1.0,0.0
12310680,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9163527488708496,0.3719271123409271,0.3351874649524688,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9458126425743104,0.4043515920639038,0.3831485509872436,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.92666757106781,0.383104532957077,0.2683474719524383,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8725969195365906,0.3230075240135193,0.3067782819271087,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.7744172215461731,0.2234424203634262,1.011278748512268,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.2415466308594,1.0,0.5117394924163818,1.0,1.0,0.0,1.0,-2.767045259475708,2.7670392990112305,6.146557552710874e-06,2.132882595062256,0.8772612810134888,0.8772612810134888,0.0,106.84625244140624,145.0,24136.732421875,-0.0,1714.2945556640625,1.0,282.740966796875,284.3576354980469,290.559814453125,292.1105651855469,293.1499938964844,293.1499938964844,283.04998779296875,36220.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316026091575623,1.0,0.0,0.0,3.5596632957458496,3.5596864223480225,8.454951512248954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.3408203125,0.0,1436.580322265625,1895.4371337890625,0.0,1868.5162353515625,0.8852750062942505,1.0,0.0,3.0,1.0,0.0
12310740,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8860743045806885,0.3738389611244201,0.337300032377243,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46875,0.9126474857330322,0.4074544012546539,0.386502057313919,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8953406810760498,0.3856358230113983,0.2704242169857025,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.8465195298194885,0.3255278170108795,0.3095948100090027,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7510920763015747,0.2249886840581894,1.0203427076339722,285.46875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20465087890625,285.4706726074219,1.0,0.5238253474235535,1.0,1.0,0.0,1.0,-2.7903854846954346,2.790379285812378,6.251059858186636e-06,2.151045083999634,0.8794152736663818,0.8794152736663818,0.0,120.38755798339844,163.0,23480.201171875,-0.0,1813.9346923828125,1.0,283.0409545898437,284.6141357421875,290.548583984375,292.0606689453125,293.1499938964844,293.1499938964844,283.1499938964844,36015.01171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182722091674805,1.0,0.0,0.0,3.558633327484131,3.558656454086304,8.450059567621793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.12939453125,0.0,1433.98388671875,1895.4371337890625,0.0,1757.8291015625,0.8828963041305542,1.0,0.0,3.0,1.0,0.0
12310800,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8860743045806885,0.3738389611244201,0.337300032377243,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46875,0.9126474857330322,0.4074544012546539,0.386502057313919,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8953406810760498,0.3856358230113983,0.2704242169857025,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.8465195298194885,0.3255278170108795,0.3095948100090027,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7510920763015747,0.2249886840581894,1.0203427076339722,285.46875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20465087890625,285.4706726074219,1.0,0.5238253474235535,1.0,1.0,0.0,1.0,-2.7903854846954346,2.790379285812378,6.251059858186636e-06,2.151045083999634,0.8794152736663818,0.8794152736663818,0.0,120.38755798339844,163.0,23480.201171875,-0.0,1813.9346923828125,1.0,283.0409545898437,284.6141357421875,290.548583984375,292.0606689453125,293.1499938964844,293.1499938964844,283.1499938964844,36015.01171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182722091674805,1.0,0.0,0.0,3.558633327484131,3.558656454086304,8.450059567621793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.12939453125,0.0,1433.98388671875,1895.4371337890625,0.0,1757.8291015625,0.8828963041305542,1.0,0.0,3.0,1.0,0.0
12310860,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8591936230659485,0.3752374947071075,0.3392821848392486,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8847299218177795,0.410197377204895,0.3898021280765533,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683499693870544,0.3877693712711334,0.2724500596523285,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.8233973979949951,0.3277671039104461,0.3123997449874878,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.7305859327316284,0.2263505905866623,1.0295976400375366,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.216552734375,285.55633544921875,1.0,0.53702312707901,1.0,1.0,0.0,1.0,-2.813666343688965,2.813659906387329,6.356346148095327e-06,2.169240713119507,0.880369246006012,0.880369246006012,0.0,136.11228942871094,181.0,23233.908203125,-0.0,1925.5599365234373,1.0,283.14678955078125,284.713134765625,290.5751037597656,292.098388671875,293.1499938964844,293.1499938964844,283.1499938964844,35575.9921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185496091842651,1.0,0.0,0.0,3.541688680648804,3.541711568832397,8.369780175598862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.04248046875,0.0,1412.89404296875,1895.4371337890625,0.0,1760.104248046875,0.8774265050888062,1.0,0.0,3.0,1.0,0.0
12310920,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8591936230659485,0.3752374947071075,0.3392821848392486,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8847299218177795,0.410197377204895,0.3898021280765533,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683499693870544,0.3877693712711334,0.2724500596523285,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.8233973979949951,0.3277671039104461,0.3123997449874878,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.7305859327316284,0.2263505905866623,1.0295976400375366,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.216552734375,285.55633544921875,1.0,0.53702312707901,1.0,1.0,0.0,1.0,-2.813666343688965,2.813659906387329,6.356346148095327e-06,2.169240713119507,0.880369246006012,0.880369246006012,0.0,136.11228942871094,181.0,23233.908203125,-0.0,1925.5599365234373,1.0,283.14678955078125,284.713134765625,290.5751037597656,292.098388671875,293.1499938964844,293.1499938964844,283.1499938964844,35575.9921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185496091842651,1.0,0.0,0.0,3.541688680648804,3.541711568832397,8.369780175598862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.04248046875,0.0,1412.89404296875,1895.4371337890625,0.0,1760.104248046875,0.8774265050888062,1.0,0.0,3.0,1.0,0.0
12310980,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355244398117065,0.3757613599300384,0.3405724465847015,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8600733876228333,0.4122398793697357,0.3925512135028839,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.844499945640564,0.3891414999961853,0.2740260362625122,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8012888431549072,0.3294157087802887,0.3147571682929992,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114961743354797,0.2272513061761856,1.0373176336288452,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5649108886719,1.0,0.550454318523407,1.0,1.0,0.0,1.0,-2.8325321674346924,2.8325257301330566,6.44241754343966e-06,2.184033870697021,0.8796210885047913,0.8796210885047913,0.0,153.58154296875,169.0,23163.62109375,-0.0,2040.151123046875,1.0,283.14990234375,284.7284851074219,290.57928466796875,292.122314453125,293.1499938964844,293.1499938964844,283.1499938964844,34917.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262185215950012,1.0,0.0,0.0,3.506078004837036,3.506100416183472,8.202314916161413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.64794921875,0.0,1371.087158203125,1895.4371337890625,0.0,1823.4864501953125,0.8684388995170593,1.0,0.0,3.0,1.0,0.0
12311040,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355244398117065,0.3757613599300384,0.3405724465847015,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8600733876228333,0.4122398793697357,0.3925512135028839,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.844499945640564,0.3891414999961853,0.2740260362625122,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8012888431549072,0.3294157087802887,0.3147571682929992,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114961743354797,0.2272513061761856,1.0373176336288452,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5649108886719,1.0,0.550454318523407,1.0,1.0,0.0,1.0,-2.8325321674346924,2.8325257301330566,6.44241754343966e-06,2.184033870697021,0.8796210885047913,0.8796210885047913,0.0,153.58154296875,169.0,23163.62109375,-0.0,2040.151123046875,1.0,283.14990234375,284.7284851074219,290.57928466796875,292.122314453125,293.1499938964844,293.1499938964844,283.1499938964844,34917.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262185215950012,1.0,0.0,0.0,3.506078004837036,3.506100416183472,8.202314916161413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.64794921875,0.0,1371.087158203125,1895.4371337890625,0.0,1823.4864501953125,0.8684388995170593,1.0,0.0,3.0,1.0,0.0
12311100,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8305778503417969,0.3758128881454468,0.3408165872097015,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691833496094,0.8552199006080627,0.4130663871765136,0.3935371935367584,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8397074937820435,0.3896237015724182,0.274516224861145,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7965825200080872,0.3300691843032837,0.3155761659145355,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.569091796875,0.7071922421455383,0.2275560647249221,1.0396242141723633,285.5691833496094,285.6263732910156,293.60455322265625,287.5321350097656,293.6059265136719,297.22119140625,285.5693359375,1.0,0.5532864928245544,1.0,1.0,0.0,1.0,-2.8383634090423584,2.8383569717407227,6.4693199419707526e-06,2.1886885166168213,0.8788451552391052,0.8788451552391052,0.0,157.86793518066406,169.0,23095.66796875,-0.0,2070.4775390625,1.0,283.1499938964844,284.7372741699219,290.5644226074219,292.1094970703125,293.1499938964844,293.1499938964844,283.1499938964844,34389.96875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294331789016724,1.0,0.0,0.0,3.4761712551116943,3.476193428039551,8.062980896283989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.26318359375,0.0,1336.7655029296875,1895.4371337890625,0.0,1850.3206787109373,0.8638363480567932,1.0,0.0,3.0,1.0,0.0
12311160,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8288418650627136,0.3758131861686706,0.3408949673175812,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8538506031036377,0.4138282537460327,0.3943412899971008,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.838212788105011,0.3900447487831116,0.2748725414276123,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.7952392101287842,0.3306669890880584,0.3162227869033813,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.7058281302452087,0.2278132438659668,1.0411550998687744,285.5694580078125,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2208251953125,285.5694274902344,1.0,0.5546324849128723,1.0,1.0,0.0,1.0,-2.842472076416016,2.84246563911438,6.488280632765964e-06,2.191955327987671,0.8777471780776978,0.8777471780776978,0.0,159.4956512451172,157.0,23031.076171875,-0.0,2085.1689453125,1.0,283.1499938964844,284.740966796875,290.5443115234375,292.0888366699219,293.1499938964844,293.1499938964844,283.1499938964844,34142.55859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316442131996155,1.0,0.0,0.0,3.4589498043060303,3.458971738815308,7.98328869677789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.96435546875,0.0,1317.65185546875,1895.4371337890625,0.0,1868.8662109375,0.8567781448364258,1.0,0.0,3.0,1.0,0.0
12311220,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8310838341712952,0.3757650554180145,0.3407919406890869,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8572736978530884,0.4152524471282959,0.3956321179866791,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410604596138,0.3908063769340515,0.2753617763519287,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985596656799316,0.3317823112010956,0.3172193467617035,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084771990776062,0.2282648831605911,1.0428980588912964,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.574462890625,1.0,0.5540122985839844,1.0,1.0,0.0,1.0,-2.84778356552124,2.8477768898010254,6.512895652122097e-06,2.196207284927368,0.8748320937156677,0.8748320937156677,0.0,157.8101043701172,145.0,22861.955078125,-0.0,2085.81591796875,1.0,283.1499938964844,284.7550964355469,290.49932861328125,292.0348205566406,293.1499938964844,293.1499938964844,283.1499938964844,33296.40625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329201698303223,1.0,0.0,0.0,3.4030325412750244,3.4030537605285645,7.727259685452736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.6416015625,0.0,1256.5115966796875,1895.4371337890625,0.0,1879.6004638671875,0.8430872559547424,1.0,0.0,3.0,1.0,0.0
12311280,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8310838341712952,0.3757650554180145,0.3407919406890869,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8572736978530884,0.4152524471282959,0.3956321179866791,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410604596138,0.3908063769340515,0.2753617763519287,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985596656799316,0.3317823112010956,0.3172193467617035,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084771990776062,0.2282648831605911,1.0428980588912964,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.574462890625,1.0,0.5540122985839844,1.0,1.0,0.0,1.0,-2.84778356552124,2.8477768898010254,6.512895652122097e-06,2.196207284927368,0.8748320937156677,0.8748320937156677,0.0,157.8101043701172,145.0,22861.955078125,-0.0,2085.81591796875,1.0,283.1499938964844,284.7550964355469,290.49932861328125,292.0348205566406,293.1499938964844,293.1499938964844,283.1499938964844,33296.40625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329201698303223,1.0,0.0,0.0,3.4030325412750244,3.4030537605285645,7.727259685452736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.6416015625,0.0,1256.5115966796875,1895.4371337890625,0.0,1879.6004638671875,0.8430872559547424,1.0,0.0,3.0,1.0,0.0
12311340,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8387613296508789,0.3757161796092987,0.3405156433582306,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.866651177406311,0.4166145920753479,0.3966808617115021,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8495305180549622,0.3915357291698456,0.2756920456886291,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8075289130210876,0.3328586518764496,0.3179958760738373,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.715893566608429,0.2287030965089798,1.0437067747116089,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177429199219,285.5815734863281,1.0,0.5505548119544983,1.0,1.0,0.0,1.0,-2.85101580619812,2.8510093688964844,6.527969617309282e-06,2.198826789855957,0.870956301689148,0.870956301689148,0.0,151.81649780273438,133.0,22675.98828125,-0.0,2062.05615234375,1.0,283.1499938964844,284.7718811035156,290.459228515625,291.9815673828125,293.1499938964844,293.1499938964844,283.1499938964844,32406.09765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312036752700806,1.0,0.0,0.0,3.3400027751922607,3.3400232791900635,7.443667300321977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.78662109375,0.0,1190.2493896484375,1895.4371337890625,0.0,1865.16552734375,0.8277605175971985,1.0,0.0,3.0,1.0,0.0
12311400,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8387613296508789,0.3757161796092987,0.3405156433582306,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.866651177406311,0.4166145920753479,0.3966808617115021,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8495305180549622,0.3915357291698456,0.2756920456886291,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8075289130210876,0.3328586518764496,0.3179958760738373,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.715893566608429,0.2287030965089798,1.0437067747116089,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177429199219,285.5815734863281,1.0,0.5505548119544983,1.0,1.0,0.0,1.0,-2.85101580619812,2.8510093688964844,6.527969617309282e-06,2.198826789855957,0.870956301689148,0.870956301689148,0.0,151.81649780273438,133.0,22675.98828125,-0.0,2062.05615234375,1.0,283.1499938964844,284.7718811035156,290.459228515625,291.9815673828125,293.1499938964844,293.1499938964844,283.1499938964844,32406.09765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312036752700806,1.0,0.0,0.0,3.3400027751922607,3.3400232791900635,7.443667300321977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.78662109375,0.0,1190.2493896484375,1895.4371337890625,0.0,1865.16552734375,0.8277605175971985,1.0,0.0,3.0,1.0,0.0
12311460,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508127331733704,0.3756918311119079,0.3401649594306946,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8808513879776001,0.4179480671882629,0.3975995182991028,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626071810722351,0.3922690153121948,0.2759484946727752,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8201044201850891,0.3339293003082275,0.3186638057231903,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263928055763245,0.2291663736104965,1.0441319942474363,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912475585937,1.0,0.545449435710907,1.0,1.0,0.0,1.0,-2.853321313858032,2.8533146381378174,6.538783509313362e-06,2.200718641281128,0.8662030100822449,0.8662030100822449,0.0,143.30838012695312,121.0,22481.857421875,-0.0,2024.478271484375,1.0,283.1499938964844,284.7917175292969,290.4266662597656,291.9350891113281,293.1499938964844,293.1499938964844,283.1499938964844,31486.658203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280488014221191,1.0,0.0,0.0,3.27095890045166,3.2709784507751465,7.139100262065767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.54248046875,0.0,1120.67626953125,1895.4371337890625,0.0,1838.7457275390625,0.8110558390617371,1.0,0.0,3.0,1.0,0.0
12311520,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508127331733704,0.3756918311119079,0.3401649594306946,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8808513879776001,0.4179480671882629,0.3975995182991028,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626071810722351,0.3922690153121948,0.2759484946727752,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8201044201850891,0.3339293003082275,0.3186638057231903,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263928055763245,0.2291663736104965,1.0441319942474363,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912475585937,1.0,0.545449435710907,1.0,1.0,0.0,1.0,-2.853321313858032,2.8533146381378174,6.538783509313362e-06,2.200718641281128,0.8662030100822449,0.8662030100822449,0.0,143.30838012695312,121.0,22481.857421875,-0.0,2024.478271484375,1.0,283.1499938964844,284.7917175292969,290.4266662597656,291.9350891113281,293.1499938964844,293.1499938964844,283.1499938964844,31486.658203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280488014221191,1.0,0.0,0.0,3.27095890045166,3.2709784507751465,7.139100262065767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.54248046875,0.0,1120.67626953125,1895.4371337890625,0.0,1838.7457275390625,0.8110558390617371,1.0,0.0,3.0,1.0,0.0
12311580,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.867277979850769,0.3756962418556213,0.3397854268550873,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.899630606174469,0.4192618429660797,0.3984416723251343,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802591562271118,0.3930153846740722,0.2761712968349457,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8359271883964539,0.3350036740303039,0.3192771077156067,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.7399344444274902,0.2296679317951202,1.0444490909576416,285.6035461425781,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6039123535156,1.0,0.5393816232681274,1.0,1.0,0.0,1.0,-2.8552637100219727,2.855257034301758,6.547930297529092e-06,2.2023253440856934,0.860661506652832,0.860661506652832,0.0,133.3478240966797,109.0,22283.85546875,-0.0,1979.1744384765625,1.0,283.1499938964844,284.8148498535156,290.39947509765625,291.8944702148437,293.1499938964844,293.1499938964844,283.1499938964844,30546.3671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244628667831421,1.0,0.0,0.0,3.196683168411255,3.196702241897583,6.818557380938728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.55859375,0.0,1049.1553955078125,1895.4371337890625,0.0,1808.8961181640625,0.7931553721427917,1.0,0.0,3.0,1.0,0.0
12311640,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.867277979850769,0.3756962418556213,0.3397854268550873,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.899630606174469,0.4192618429660797,0.3984416723251343,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802591562271118,0.3930153846740722,0.2761712968349457,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8359271883964539,0.3350036740303039,0.3192771077156067,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.7399344444274902,0.2296679317951202,1.0444490909576416,285.6035461425781,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6039123535156,1.0,0.5393816232681274,1.0,1.0,0.0,1.0,-2.8552637100219727,2.855257034301758,6.547930297529092e-06,2.2023253440856934,0.860661506652832,0.860661506652832,0.0,133.3478240966797,109.0,22283.85546875,-0.0,1979.1744384765625,1.0,283.1499938964844,284.8148498535156,290.39947509765625,291.8944702148437,293.1499938964844,293.1499938964844,283.1499938964844,30546.3671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244628667831421,1.0,0.0,0.0,3.196683168411255,3.196702241897583,6.818557380938728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.55859375,0.0,1049.1553955078125,1895.4371337890625,0.0,1808.8961181640625,0.7931553721427917,1.0,0.0,3.0,1.0,0.0
12311700,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.613037109375,0.8773548603057861,0.3757109344005584,0.3395916819572449,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61309814453125,0.9111584424972534,0.4199122786521911,0.3988415002822876,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.8909298181533813,0.3933940529823303,0.2762752473354339,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130065917969,0.8454196453094482,0.3355431258678436,0.3195710778236389,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.7481456995010376,0.2299343943595886,1.044609308242798,285.61309814453125,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2144470214844,285.6137084960937,1.0,0.5361171364784241,1.0,1.0,0.0,1.0,-2.856182336807251,2.856175661087036,6.5522622207936365e-06,2.203087091445923,0.8576521277427673,0.8576521277427673,0.0,128.0288543701172,109.0,22174.0703125,-0.0,1954.76416015625,1.0,283.1499938964844,284.8305969238281,290.3868103027344,291.87469482421875,293.1499938964844,293.1499938964844,283.1499938964844,29923.669921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226392030715942,1.0,0.0,0.0,3.150152444839477,3.1501710414886475,6.621501711379096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.54541015625,0.0,1005.6841430664062,1895.4371337890625,0.0,1793.79052734375,0.7847222089767456,1.0,0.0,3.0,1.0,0.0
12311760,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8888307213783264,0.3757315278053283,0.3394022285938263,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.925108790397644,0.4205573797225952,0.3992334604263305,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.902953565120697,0.3937751054763794,0.2763790786266327,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8562816977500916,0.3360833823680877,0.3198623061180115,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190795898437,0.7575807571411133,0.2302111834287643,1.0447944402694702,285.6192626953125,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.2139587402344,285.6197509765625,1.0,0.5327450633049011,1.0,1.0,0.0,1.0,-2.8571231365203857,2.857116460800171,6.556698735948885e-06,2.203866720199585,0.8544249534606934,0.8544249534606934,0.0,122.55050659179688,97.0,22084.16796875,-0.0,1929.597412109375,1.0,283.1499938964844,284.8414306640625,290.3750305175781,291.85711669921875,293.1499938964844,293.1499938964844,283.1499938964844,29590.125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208773493766785,1.0,0.0,0.0,3.1178083419799805,3.117826461791992,6.486227448476711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.2587890625,0.0,976.798828125,1895.4371337890625,0.0,1779.2459716796875,0.7742050290107727,1.0,0.0,3.0,1.0,0.0
12311820,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9174871444702148,0.3757941424846649,0.3390261530876159,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9579206705093384,0.4218355417251587,0.3999897837638855,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9346557259559632,0.3945481777191162,0.2765820920467376,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.8831403255462646,0.3371690511703491,0.3204339444637298,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.7809914946556091,0.230796605348587,1.0452377796173096,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257682204246521,1.0,1.0,0.0,1.0,-2.859044075012207,2.859037399291992,6.565756848431192e-06,2.205455780029297,0.8475980758666992,0.8475980758666992,0.0,111.27154541015624,85.0,21883.732421875,-0.0,1877.704833984375,1.0,283.1499938964844,284.8716125488281,290.3516845703125,291.8212280273437,293.1499938964844,293.1499938964844,283.1499938964844,28618.650390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173762917518616,1.0,0.0,0.0,3.0348236560821533,3.034841060638428,6.145543238744722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.25146484375,0.0,904.4849243164062,1895.4371337890625,0.0,1750.48828125,0.7543162703514099,1.0,0.0,3.0,1.0,0.0
12311880,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9174871444702148,0.3757941424846649,0.3390261530876159,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9579206705093384,0.4218355417251587,0.3999897837638855,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9346557259559632,0.3945481777191162,0.2765820920467376,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.8831403255462646,0.3371690511703491,0.3204339444637298,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.7809914946556091,0.230796605348587,1.0452377796173096,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257682204246521,1.0,1.0,0.0,1.0,-2.859044075012207,2.859037399291992,6.565756848431192e-06,2.205455780029297,0.8475980758666992,0.8475980758666992,0.0,111.27154541015624,85.0,21883.732421875,-0.0,1877.704833984375,1.0,283.1499938964844,284.8716125488281,290.3516845703125,291.8212280273437,293.1499938964844,293.1499938964844,283.1499938964844,28618.650390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173762917518616,1.0,0.0,0.0,3.0348236560821533,3.034841060638428,6.145543238744722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.25146484375,0.0,904.4849243164062,1895.4371337890625,0.0,1750.48828125,0.7543162703514099,1.0,0.0,3.0,1.0,0.0
12311940,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.957532525062561,0.3758832812309265,0.3386628031730652,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.9925018548965454,0.4230974018573761,0.4007189273834228,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9735883474349976,0.3953351676464081,0.2767861187458038,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9200634956359864,0.3382615149021148,0.3210002183914184,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8119513988494873,0.2314242720603943,1.0458158254623413,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.6618957519531,1.0,0.5185829997062683,1.0,1.0,0.0,1.0,-2.861104249954224,2.861097812652588,6.575464340130566e-06,2.207153558731079,0.8402859568595886,0.8402859568595886,0.0,99.7109375,103.0,21683.2265625,-0.0,1824.5872802734373,1.0,283.1499938964844,284.9056091308594,290.3288879394531,291.78594970703125,293.1499938964844,293.1499938964844,283.1499938964844,27633.52734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139187455177307,1.0,0.0,0.0,2.948275089263916,2.948291301727295,5.800017675028357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.41650390625,0.0,833.0576171875,1895.4371337890625,0.0,1722.2808837890625,0.733612060546875,1.0,0.0,3.0,1.0,0.0
12312000,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.957532525062561,0.3758832812309265,0.3386628031730652,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.9925018548965454,0.4230974018573761,0.4007189273834228,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9735883474349976,0.3953351676464081,0.2767861187458038,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9200634956359864,0.3382615149021148,0.3210002183914184,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8119513988494873,0.2314242720603943,1.0458158254623413,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.6618957519531,1.0,0.5185829997062683,1.0,1.0,0.0,1.0,-2.861104249954224,2.861097812652588,6.575464340130566e-06,2.207153558731079,0.8402859568595886,0.8402859568595886,0.0,99.7109375,103.0,21683.2265625,-0.0,1824.5872802734373,1.0,283.1499938964844,284.9056091308594,290.3288879394531,291.78594970703125,293.1499938964844,293.1499938964844,283.1499938964844,27633.52734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139187455177307,1.0,0.0,0.0,2.948275089263916,2.948291301727295,5.800017675028357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.41650390625,0.0,833.0576171875,1895.4371337890625,0.0,1722.2808837890625,0.733612060546875,1.0,0.0,3.0,1.0,0.0
12312060,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.946414589881897,0.3739147484302521,0.3373885750770569,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.9847195148468018,0.4221547245979309,0.4003903865814209,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9639918208122252,0.3939893245697021,0.2762462496757507,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9097179770469666,0.3371222615242004,0.3204968273639679,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8030849695205688,0.2297318279743194,1.04110586643219,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.19073486328125,285.6829528808594,1.0,0.5195509195327759,1.0,1.0,0.0,1.0,-2.8522748947143555,2.85226845741272,6.535402462759521e-06,2.200549364089966,0.8325008749961853,0.8325008749961853,0.0,102.04046630859376,121.0,21420.8984375,-0.0,1822.0291748046875,1.0,283.1499938964844,284.93902587890625,290.3057861328125,291.7486572265625,293.1499938964844,293.1499938964844,283.1499938964844,26639.048828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103229761123657,1.0,0.0,0.0,2.8585612773895264,2.858576774597168,5.452407663142367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.90185546875,0.0,763.1773071289062,1895.4371337890625,0.0,1693.153076171875,0.7121848464012146,1.0,0.0,3.0,1.0,0.0
12312120,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.946414589881897,0.3739147484302521,0.3373885750770569,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.9847195148468018,0.4221547245979309,0.4003903865814209,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9639918208122252,0.3939893245697021,0.2762462496757507,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9097179770469666,0.3371222615242004,0.3204968273639679,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8030849695205688,0.2297318279743194,1.04110586643219,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.19073486328125,285.6829528808594,1.0,0.5195509195327759,1.0,1.0,0.0,1.0,-2.8522748947143555,2.85226845741272,6.535402462759521e-06,2.200549364089966,0.8325008749961853,0.8325008749961853,0.0,102.04046630859376,121.0,21420.8984375,-0.0,1822.0291748046875,1.0,283.1499938964844,284.93902587890625,290.3057861328125,291.7486572265625,293.1499938964844,293.1499938964844,283.1499938964844,26639.048828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103229761123657,1.0,0.0,0.0,2.8585612773895264,2.858576774597168,5.452407663142367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.90185546875,0.0,763.1773071289062,1895.4371337890625,0.0,1693.153076171875,0.7121848464012146,1.0,0.0,3.0,1.0,0.0
12312180,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9152989387512208,0.3728620409965515,0.3366286754608154,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.958609700202942,0.4220193922519684,0.4004639387130737,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9342835545539856,0.3935235440731048,0.2760622501373291,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8833459615707397,0.336789458990097,0.3203791081905365,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7793333530426025,0.2288001775741577,1.0378553867340088,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788330078125,285.7084045410156,1.0,0.5247185230255127,1.0,1.0,0.0,1.0,-2.847172498703003,2.847166061401367,6.511982064694166e-06,2.1965861320495605,0.8243395090103149,0.8243395090103149,0.0,110.74008178710938,139.0,21173.45703125,-0.0,1856.2647705078125,1.0,283.1499938964844,284.97686767578125,290.2815856933594,291.70855712890625,293.1499938964844,293.1499938964844,283.1499938964844,25634.794921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060797810554504,1.0,0.0,0.0,2.765941619873047,2.765956163406372,5.104807314637583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.369140625,0.0,695.3071899414062,1895.4371337890625,0.0,1659.060302734375,0.6900969743728638,1.0,0.0,3.0,1.0,0.0
12312240,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9152989387512208,0.3728620409965515,0.3366286754608154,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.958609700202942,0.4220193922519684,0.4004639387130737,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9342835545539856,0.3935235440731048,0.2760622501373291,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8833459615707397,0.336789458990097,0.3203791081905365,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7793333530426025,0.2288001775741577,1.0378553867340088,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788330078125,285.7084045410156,1.0,0.5247185230255127,1.0,1.0,0.0,1.0,-2.847172498703003,2.847166061401367,6.511982064694166e-06,2.1965861320495605,0.8243395090103149,0.8243395090103149,0.0,110.74008178710938,139.0,21173.45703125,-0.0,1856.2647705078125,1.0,283.1499938964844,284.97686767578125,290.2815856933594,291.70855712890625,293.1499938964844,293.1499938964844,283.1499938964844,25634.794921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060797810554504,1.0,0.0,0.0,2.765941619873047,2.765956163406372,5.104807314637583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.369140625,0.0,695.3071899414062,1895.4371337890625,0.0,1659.060302734375,0.6900969743728638,1.0,0.0,3.0,1.0,0.0
12312300,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255249023437,0.8996036648750305,0.3724803924560547,0.3364648520946502,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.9422641396522522,0.4220985472202301,0.4007236063480377,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.917316198348999,0.3934459388256073,0.2761437594890594,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254638671875,0.8694109320640564,0.3367820084095001,0.320553570985794,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250671386719,0.7668200731277466,0.2285105735063552,1.0373908281326294,285.7256164550781,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1750793457031,285.7269897460937,1.0,0.5284456014633179,1.0,1.0,0.0,1.0,-2.8470346927642822,2.8470280170440674,6.511385890917154e-06,2.196495532989502,0.820216953754425,0.820216953754425,0.0,116.43515014648438,139.0,21050.47265625,-0.0,1883.6971435546875,1.0,283.1499938964844,285.0020751953125,290.2701721191406,291.6889343261719,293.1499938964844,293.1499938964844,283.1499938964844,24984.30078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038043737411499,1.0,0.0,0.0,2.7111284732818604,2.7111427783966064,4.904486559098586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.05029296875,0.0,656.7593383789062,1895.4371337890625,0.0,1640.905029296875,0.6797523498535156,1.0,0.0,3.0,1.0,0.0
12312360,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.8847957849502563,0.372144341468811,0.3363853693008423,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74029541015625,0.9251940846443176,0.4222279489040375,0.4010747373104095,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.901506245136261,0.3934206068515777,0.2762951850891113,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401428222656,0.8559035658836365,0.3368339538574219,0.3208273351192474,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398376464844,0.7547703981399536,0.228296160697937,1.0374600887298584,285.74029541015625,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.17218017578125,285.7414855957031,1.0,0.532724142074585,1.0,1.0,0.0,1.0,-2.8479537963867188,2.847947120666504,6.515654604299925e-06,2.1972334384918213,0.815995454788208,0.815995454788208,0.0,122.82796478271484,157.0,20957.796875,-0.0,1916.207763671875,1.0,283.1499938964844,285.0219116210937,290.2602233886719,291.67254638671875,293.1499938964844,293.1499938964844,283.1499938964844,24614.349609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015852928161621,1.0,0.0,0.0,2.6711130142211914,2.67112684249878,4.760777301271446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.24072265625,0.0,630.08837890625,1895.4371337890625,0.0,1623.2862548828125,0.6674925684928894,1.0,0.0,3.0,1.0,0.0
12312420,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8574312329292297,0.3715505003929138,0.3363677859306335,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.894801676273346,0.4225692749023437,0.4019342362880707,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8735954761505127,0.393457293510437,0.2767174839973449,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8314365744590759,0.3370449244976043,0.3215567469596863,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330988645553589,0.2280166745185852,1.0386650562286377,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680908203125,285.7805480957031,1.0,0.5424469113349915,1.0,1.0,0.0,1.0,-2.8517961502075195,2.8517894744873047,6.533424311783165e-06,2.20027756690979,0.8075812458992004,0.8075812458992004,0.0,137.2228240966797,175.0,20755.427734375,-0.0,1992.3798828125,1.0,283.1499938964844,285.0727844238281,290.24169921875,291.64068603515625,293.1499938964844,293.1499938964844,283.1499938964844,23577.2265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972706317901611,1.0,0.0,0.0,2.5746543407440186,2.57466721534729,4.423145298915188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.58056640625,0.0,568.0021362304688,1895.4371337890625,0.0,1589.2801513671875,0.6444945931434631,1.0,0.0,3.0,1.0,0.0
