time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312480,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8574312329292297,0.3715505003929138,0.3363677859306335,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.894801676273346,0.4225692749023437,0.4019342362880707,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8735954761505127,0.393457293510437,0.2767174839973449,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8314365744590759,0.3370449244976043,0.3215567469596863,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330988645553589,0.2280166745185852,1.0386650562286377,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680908203125,285.7805480957031,1.0,0.5424469113349915,1.0,1.0,0.0,1.0,-2.8517961502075195,2.8517894744873047,6.533424311783165e-06,2.20027756690979,0.8075812458992004,0.8075812458992004,0.0,137.2228240966797,175.0,20755.427734375,-0.0,1992.3798828125,1.0,283.1499938964844,285.0727844238281,290.24169921875,291.64068603515625,293.1499938964844,293.1499938964844,283.1499938964844,23577.2265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972706317901611,1.0,0.0,0.0,2.5746543407440186,2.57466721534729,4.423145298915188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.58056640625,0.0,568.0021362304688,1895.4371337890625,0.0,1589.2801513671875,0.6444945931434631,1.0,0.0,3.0,1.0,0.0
12312540,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.8342528939247131,0.371012806892395,0.336464911699295,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8696537017822266,0.422958642244339,0.4029108583927154,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8496184945106506,0.393551230430603,0.2772320210933685,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8098440766334534,0.3373337388038635,0.3224333226680755,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7140137553215027,0.2278611063957214,1.0407874584197998,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.8248596191406,1.0,0.553160548210144,1.0,1.0,0.0,1.0,-2.857308387756348,2.857301950454712,6.558920176757965e-06,2.20462703704834,0.7992013096809387,0.7992013096809387,0.0,153.13632202148438,163.0,20557.16796875,-0.0,2078.92919921875,1.0,283.1499938964844,285.1288452148437,290.22467041015625,291.6111145019531,293.1499938964844,293.1499938964844,283.1499938964844,22524.8828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932360529899597,1.0,0.0,0.0,2.4772019386291504,2.477214097976685,4.0946446233647293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.57080078125,0.0,509.4627380371094,1895.4371337890625,0.0,1557.787353515625,0.6212388277053833,1.0,0.0,3.0,1.0,0.0
12312600,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.8342528939247131,0.371012806892395,0.336464911699295,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8696537017822266,0.422958642244339,0.4029108583927154,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8496184945106506,0.393551230430603,0.2772320210933685,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8098440766334534,0.3373337388038635,0.3224333226680755,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7140137553215027,0.2278611063957214,1.0407874584197998,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.8248596191406,1.0,0.553160548210144,1.0,1.0,0.0,1.0,-2.857308387756348,2.857301950454712,6.558920176757965e-06,2.20462703704834,0.7992013096809387,0.7992013096809387,0.0,153.13632202148438,163.0,20557.16796875,-0.0,2078.92919921875,1.0,283.1499938964844,285.1288452148437,290.22467041015625,291.6111145019531,293.1499938964844,293.1499938964844,283.1499938964844,22524.8828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932360529899597,1.0,0.0,0.0,2.4772019386291504,2.477214097976685,4.0946446233647293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.57080078125,0.0,509.4627380371094,1895.4371337890625,0.0,1557.787353515625,0.6212388277053833,1.0,0.0,3.0,1.0,0.0
12312660,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8285353779792786,0.3705516159534454,0.3361901044845581,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8638956546783447,0.4233880937099457,0.4034704267978668,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8440665602684021,0.393704891204834,0.2774496376514435,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.804460883140564,0.3376768827438354,0.3229095637798309,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.7089967131614685,0.227808192372322,1.0412204265594482,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.8715209960937,1.0,0.555385410785675,1.0,1.0,0.0,1.0,-2.859010934829712,2.859004259109497,6.56709971735836e-06,2.2061030864715576,0.7909155488014221,0.7909155488014221,0.0,157.52330017089844,151.0,20334.220703125,-0.0,2103.148681640625,1.0,283.1499938964844,285.1877746582031,290.20782470703125,291.581298828125,293.1499938964844,293.1499938964844,283.1499938964844,21459.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893283724784851,1.0,0.0,0.0,2.379275321960449,2.379286766052246,3.777311405883666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.673828125,0.0,454.7200012207031,1895.4371337890625,0.0,1527.5736083984375,0.5978373289108276,1.0,0.0,3.0,1.0,0.0
12312720,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8285353779792786,0.3705516159534454,0.3361901044845581,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8638956546783447,0.4233880937099457,0.4034704267978668,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8440665602684021,0.393704891204834,0.2774496376514435,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.804460883140564,0.3376768827438354,0.3229095637798309,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.7089967131614685,0.227808192372322,1.0412204265594482,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.8715209960937,1.0,0.555385410785675,1.0,1.0,0.0,1.0,-2.859010934829712,2.859004259109497,6.56709971735836e-06,2.2061030864715576,0.7909155488014221,0.7909155488014221,0.0,157.52330017089844,151.0,20334.220703125,-0.0,2103.148681640625,1.0,283.1499938964844,285.1877746582031,290.20782470703125,291.581298828125,293.1499938964844,293.1499938964844,283.1499938964844,21459.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893283724784851,1.0,0.0,0.0,2.379275321960449,2.379286766052246,3.777311405883666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.673828125,0.0,454.7200012207031,1895.4371337890625,0.0,1527.5736083984375,0.5978373289108276,1.0,0.0,3.0,1.0,0.0
12312780,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8318498730659485,0.3702337145805359,0.3357653021812439,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.8682202100753784,0.4239048659801483,0.4038204550743103,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.847956120967865,0.3939744830131531,0.2775317132472992,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.8085459470748901,0.3381179273128509,0.3231867253780365,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7123501896858215,0.2279062867164611,1.0409438610076904,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.92108154296875,1.0,0.5533954501152039,1.0,1.0,0.0,1.0,-2.8590211868286133,2.859014749526977,6.567355285369558e-06,2.206204652786255,0.7827914953231812,0.7827914953231812,0.0,154.6480255126953,139.0,20095.37109375,-0.0,2089.1474609375,1.0,283.1499938964844,285.2499389648437,290.1903686523437,291.5496520996094,293.1499938964844,293.1499938964844,283.1499938964844,20383.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851891279220581,1.0,0.0,0.0,2.281285524368286,2.2812962532043457,3.47258350075208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.814697265625,0.0,403.8839111328125,1895.4371337890625,0.0,1495.8861083984375,0.5773775577545166,1.0,0.0,3.0,1.0,0.0
12312840,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8318498730659485,0.3702337145805359,0.3357653021812439,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.8682202100753784,0.4239048659801483,0.4038204550743103,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.847956120967865,0.3939744830131531,0.2775317132472992,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.8085459470748901,0.3381179273128509,0.3231867253780365,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7123501896858215,0.2279062867164611,1.0409438610076904,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.92108154296875,1.0,0.5533954501152039,1.0,1.0,0.0,1.0,-2.8590211868286133,2.859014749526977,6.567355285369558e-06,2.206204652786255,0.7827914953231812,0.7827914953231812,0.0,154.6480255126953,139.0,20095.37109375,-0.0,2089.1474609375,1.0,283.1499938964844,285.2499389648437,290.1903686523437,291.5496520996094,293.1499938964844,293.1499938964844,283.1499938964844,20383.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851891279220581,1.0,0.0,0.0,2.281285524368286,2.2812962532043457,3.47258350075208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.814697265625,0.0,403.8839111328125,1895.4371337890625,0.0,1495.8861083984375,0.5773775577545166,1.0,0.0,3.0,1.0,0.0
12312900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384765625,0.8356505632400513,0.3701018393039703,0.3355295360088348,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385681152344,0.8727988600730896,0.4241772294044494,0.4039552807807922,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93853759765625,0.8521699905395508,0.3941319286823272,0.2775498032569885,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384155273437,0.8127025365829468,0.3383591771125793,0.323290079832077,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93798828125,0.7159045934677124,0.2280003875494003,1.040738224983215,285.9385681152344,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.16363525390625,285.94012451171875,1.0,0.551409125328064,1.0,1.0,0.0,1.0,-2.8587992191314697,2.858792543411255,6.56643260299461e-06,2.206077337265014,0.7786954045295715,0.7786954045295715,0.0,151.60479736328125,139.0,19997.6640625,-0.0,2073.9404296875,1.0,283.1499938964844,285.2741394042969,290.1827087402344,291.5359191894531,293.1499938964844,293.1499938964844,283.1499938964844,20072.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683143675327301,1.0,0.0,0.0,2.2448952198028564,2.244905471801758,3.362679592555651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.533203125,0.0,386.40032958984375,1895.4371337890625,0.0,1480.35009765625,0.5689811110496521,1.0,0.0,3.0,1.0,0.0
12312960,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556579589844,0.8406027555465698,0.3699718415737152,0.335272341966629,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95574951171875,0.8786838054656982,0.4244454801082611,0.4040615558624267,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557189941406,0.8576255440711975,0.394290030002594,0.2775502502918243,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555969238281,0.8178629279136658,0.3386022746562958,0.3233702182769775,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552001953125,0.7203425765037537,0.228113979101181,1.0405011177062988,285.95574951171875,286.5718078613281,292.84210205078125,287.1956481933594,292.8426513671875,297.1639709472656,285.9571533203125,1.0,0.5489674210548401,1.0,1.0,0.0,1.0,-2.8584299087524414,2.8584234714508057,6.564831892319489e-06,2.2058353424072266,0.774577796459198,0.774577796459198,0.0,147.84349060058594,127.0,19905.642578125,-0.0,2054.9921875,1.0,283.1499938964844,285.2958984375,290.1756591796875,291.5231628417969,293.1499938964844,293.1499938964844,283.1499938964844,19832.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811681389808655,1.0,0.0,0.0,2.2123563289642334,2.212366342544556,3.265904524596408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.629150390625,0.0,371.367919921875,1895.4371337890625,0.0,1465.423583984375,0.5615354776382446,1.0,0.0,3.0,1.0,0.0
12313020,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.8537295460700989,0.3697056174278259,0.3347013592720032,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8939784169197083,0.4249567091464996,0.4041970670223236,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8719902634620667,0.3945955634117126,0.2775042355060577,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8308260440826416,0.3390800654888153,0.3234697580337524,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.7315091490745544,0.2283824682235717,1.0399668216705322,285.9857177734375,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.9869079589844,1.0,0.5431250929832458,1.0,1.0,0.0,1.0,-2.8573293685913086,2.8573226928710938,6.559957455465337e-06,2.2050671577453613,0.7662740349769592,0.7662740349769592,0.0,138.85394287109375,115.0,19734.353515625,-0.0,2009.3671875,1.0,283.1499938964844,285.3341979980469,290.16290283203125,291.4998779296875,293.1499938964844,293.1499938964844,283.1499938964844,19501.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774829030036926,1.0,0.0,0.0,2.155435800552368,2.155445575714112,3.100013543644309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.6513671875,0.0,346.42559814453125,1895.4371337890625,0.0,1437.7864990234375,0.5486725568771362,1.0,0.0,3.0,1.0,0.0
12313080,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.8537295460700989,0.3697056174278259,0.3347013592720032,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8939784169197083,0.4249567091464996,0.4041970670223236,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8719902634620667,0.3945955634117126,0.2775042355060577,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8308260440826416,0.3390800654888153,0.3234697580337524,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.7315091490745544,0.2283824682235717,1.0399668216705322,285.9857177734375,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.9869079589844,1.0,0.5431250929832458,1.0,1.0,0.0,1.0,-2.8573293685913086,2.8573226928710938,6.559957455465337e-06,2.2050671577453613,0.7662740349769592,0.7662740349769592,0.0,138.85394287109375,115.0,19734.353515625,-0.0,2009.3671875,1.0,283.1499938964844,285.3341979980469,290.16290283203125,291.4998779296875,293.1499938964844,293.1499938964844,283.1499938964844,19501.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774829030036926,1.0,0.0,0.0,2.155435800552368,2.155445575714112,3.100013543644309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.6513671875,0.0,346.42559814453125,1895.4371337890625,0.0,1437.7864990234375,0.5486725568771362,1.0,0.0,3.0,1.0,0.0
12313140,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8714137673377991,0.3694294691085815,0.3340755403041839,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.914501428604126,0.425429493188858,0.4042489230632782,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8910435438156128,0.3948850333690643,0.2774113416671753,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8477197885513306,0.3395388424396515,0.3235048055648803,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.7460730671882629,0.2286903411149978,1.03939950466156,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.01324462890625,1.0,0.536439061164856,1.0,1.0,0.0,1.0,-2.8558883666992188,2.855881929397583,6.553512776008574e-06,2.204031467437744,0.7578859925270081,0.7578859925270081,0.0,128.63070678710938,103.0,19575.056640625,-0.0,1957.217041015625,1.0,283.1499938964844,285.3681640625,290.15118408203125,291.4784851074219,293.1499938964844,293.1499938964844,283.1499938964844,19306.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741344928741455,1.0,0.0,0.0,2.105574131011963,2.105583429336548,2.9582469096567365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.39697265625,0.0,325.9424133300781,1895.4371337890625,0.0,1412.9141845703125,0.5375871062278748,1.0,0.0,3.0,1.0,0.0
12313200,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8714137673377991,0.3694294691085815,0.3340755403041839,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.914501428604126,0.425429493188858,0.4042489230632782,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8910435438156128,0.3948850333690643,0.2774113416671753,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8477197885513306,0.3395388424396515,0.3235048055648803,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.7460730671882629,0.2286903411149978,1.03939950466156,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.01324462890625,1.0,0.536439061164856,1.0,1.0,0.0,1.0,-2.8558883666992188,2.855881929397583,6.553512776008574e-06,2.204031467437744,0.7578859925270081,0.7578859925270081,0.0,128.63070678710938,103.0,19575.056640625,-0.0,1957.217041015625,1.0,283.1499938964844,285.3681640625,290.15118408203125,291.4784851074219,293.1499938964844,293.1499938964844,283.1499938964844,19306.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741344928741455,1.0,0.0,0.0,2.105574131011963,2.105583429336548,2.9582469096567365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.39697265625,0.0,325.9424133300781,1895.4371337890625,0.0,1412.9141845703125,0.5375871062278748,1.0,0.0,3.0,1.0,0.0
12313260,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.8944536447525024,0.369151622056961,0.333420068025589,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.9426646828651428,0.4258674681186676,0.4042401015758514,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.9160940051078796,0.3951599299907684,0.2772882580757141,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368957519531,0.8698535561561584,0.3399800360202789,0.3234952092170715,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7652325630187988,0.2290292382240295,1.03884756565094,286.0370178222656,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16650390625,286.0380859375,1.0,0.5292416214942932,1.0,1.0,0.0,1.0,-2.8542673587799072,2.8542606830596924,6.546236818394391e-06,2.202853202819824,0.7494388222694397,0.7494388222694397,0.0,117.71149444580078,91.0,19423.5390625,-0.0,1901.443359375,1.0,283.1499938964844,285.40008544921875,290.1400146484375,291.4581298828125,293.1499938964844,293.1499938964844,283.1499938964844,19192.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710219383239746,1.0,0.0,0.0,2.0597286224365234,2.05973744392395,2.830827270372538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.587158203125,0.0,308.1404724121094,1895.4371337890625,0.0,1390.001220703125,0.5275366306304932,1.0,0.0,3.0,1.0,0.0
12313320,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.8944536447525024,0.369151622056961,0.333420068025589,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.9426646828651428,0.4258674681186676,0.4042401015758514,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.9160940051078796,0.3951599299907684,0.2772882580757141,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368957519531,0.8698535561561584,0.3399800360202789,0.3234952092170715,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7652325630187988,0.2290292382240295,1.03884756565094,286.0370178222656,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16650390625,286.0380859375,1.0,0.5292416214942932,1.0,1.0,0.0,1.0,-2.8542673587799072,2.8542606830596924,6.546236818394391e-06,2.202853202819824,0.7494388222694397,0.7494388222694397,0.0,117.71149444580078,91.0,19423.5390625,-0.0,1901.443359375,1.0,283.1499938964844,285.40008544921875,290.1400146484375,291.4581298828125,293.1499938964844,293.1499938964844,283.1499938964844,19192.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710219383239746,1.0,0.0,0.0,2.0597286224365234,2.05973744392395,2.830827270372538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.587158203125,0.0,308.1404724121094,1895.4371337890625,0.0,1390.001220703125,0.5275366306304932,1.0,0.0,3.0,1.0,0.0
12313380,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497131347656,0.9091711640357972,0.3690102994441986,0.3330744206905365,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497741699219,0.9592863917350768,0.4260797798633575,0.4042146801948547,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497436523437,0.9331445693969728,0.3952983319759369,0.2772155106067657,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496520996094,0.8840436935424805,0.3402047157287597,0.3234780728816986,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04937744140625,0.7775818705558777,0.2292181700468063,1.0385836362838743,286.0497741699219,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1670227050781,286.0508117675781,1.0,0.5253608226776123,1.0,1.0,0.0,1.0,-2.85339617729187,2.853389501571656,6.542322807945311e-06,2.2022178173065186,0.7450335025787354,0.7450335025787354,0.0,111.8581085205078,91.0,19346.97265625,-0.0,1871.5677490234373,1.0,283.1499938964844,285.4163818359375,290.1344299316406,291.4478454589844,293.1499938964844,293.1499938964844,283.1499938964844,19153.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694617867469788,1.0,0.0,0.0,2.036879301071167,2.0368881225585938,2.76836885859666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.6259765625,0.0,299.6054382324219,1895.4371337890625,0.0,1378.5928955078125,0.5225728154182434,1.0,0.0,3.0,1.0,0.0
12313440,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615234375,0.9260950088500975,0.3688836991786957,0.3327556848526001,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.06158447265625,0.9750482439994812,0.4262695908546448,0.4041814506053924,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615539550781,0.9506468176841736,0.3954253494739532,0.2771454155445099,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614624023437,0.8990759253501892,0.3404107987880707,0.3234579563140869,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0611877441406,0.7907196879386902,0.2293997704982757,1.0383602380752563,286.06158447265625,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1675720214844,286.0626525878906,1.0,0.5217214226722717,1.0,1.0,0.0,1.0,-2.8525962829589844,2.852589607238769,6.538729394378606e-06,2.201633930206299,0.7409669756889343,0.7409669756889343,0.0,106.3883819580078,94.0,19277.265625,-0.0,1843.6890869140625,1.0,283.1499938964844,285.431396484375,290.1293640136719,291.43853759765625,293.1499938964844,293.1499938964844,283.1499938964844,19125.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6680386066436768,1.0,0.0,0.0,2.016153812408448,2.016162395477295,2.71231840542896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.118408203125,0.0,292.039794921875,1895.4371337890625,0.0,1368.23046875,0.5180916786193848,1.0,0.0,3.0,1.0,0.0
12313500,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07427978515625,0.9379828572273254,0.3687542974948883,0.3325112462043762,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743408203125,0.9848710298538208,0.4264619052410126,0.4042298793792724,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743103027344,0.9620867371559144,0.395556092262268,0.2771373093128204,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07421875,0.9098531007766724,0.340623676776886,0.323524534702301,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.07391357421875,0.7999467849731445,0.2295950502157211,1.0385817289352417,286.0743408203125,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.16815185546875,286.07550048828125,1.0,0.5198094844818115,1.0,1.0,0.0,1.0,-2.852694511413574,2.8526880741119385,6.53919823889737e-06,2.2017178535461426,0.7367393374443054,0.7367393374443054,0.0,102.97489166259766,94.0,19209.46484375,-0.0,1827.2408447265625,1.0,283.1499938964844,285.4474182128906,290.124267578125,291.4291076660156,293.1499938964844,293.1499938964844,283.1499938964844,19102.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665710210800171,1.0,0.0,0.0,1.9948898553848269,1.994898557662964,2.655407911333896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.625732421875,0.0,284.44512939453125,1895.4371337890625,0.0,1357.5902099609375,0.5135142207145691,1.0,0.0,3.0,1.0,0.0
12313560,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877380371094,0.945769190788269,0.3686192035675049,0.332312673330307,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877990722656,0.990960419178009,0.4266450405120849,0.4043213427066803,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877685546875,0.9693602323532104,0.3956793844699859,0.2771628201007843,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876770019531,0.9176803827285768,0.3408288061618805,0.323636382818222,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.80620938539505,0.2297884821891784,1.03904926776886,286.0877990722656,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.168701171875,286.0889892578125,1.0,0.5186001062393188,1.0,1.0,0.0,1.0,-2.853292226791382,2.853285789489746,6.54200948702055e-06,2.202211141586304,0.7325319647789001,0.7325319647789001,0.0,100.85022735595705,97.0,19145.083984375,-0.0,1817.84423828125,1.0,283.1499938964844,285.4639587402344,290.1194763183594,291.420166015625,293.1499938964844,293.1499938964844,283.1499938964844,19084.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665127158164978,1.0,0.0,0.0,1.973893642425537,1.9739022254943848,2.5998056685239135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.404541015625,0.0,277.1014709472656,1895.4371337890625,0.0,1347.1671142578125,0.5090108513832092,1.0,0.0,3.0,1.0,0.0
12313620,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.9529516100883484,0.3683295845985412,0.3319854140281677,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.9965360164642334,0.4269894957542419,0.4045731425285339,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9761108756065368,0.3959058225154876,0.2772666811943054,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9256691336631776,0.3412150144577026,0.3239291906356811,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.8123036026954651,0.2301633358001709,1.0403743982315063,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1172180175781,1.0,0.5177546739578247,1.0,1.0,0.0,1.0,-2.8552701473236084,2.8552637100219727,6.551245860464405e-06,2.2038111686706543,0.7241925001144409,0.7241925001144409,0.0,98.95279693603516,115.0,19021.712890625,-0.0,1811.715087890625,1.0,283.1499938964844,285.4980163574219,290.11083984375,291.40362548828125,293.1499938964844,293.1499938964844,283.1499938964844,19054.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623448133468628,1.0,0.0,0.0,1.9325499534606927,1.9325581789016724,2.4920390728766506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.48046875,0.0,263.0693359375,1895.4371337890625,0.0,1327.208740234375,0.5001853704452515,1.0,0.0,3.0,1.0,0.0
12313680,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.9529516100883484,0.3683295845985412,0.3319854140281677,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.9965360164642334,0.4269894957542419,0.4045731425285339,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9761108756065368,0.3959058225154876,0.2772666811943054,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9256691336631776,0.3412150144577026,0.3239291906356811,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.8123036026954651,0.2301633358001709,1.0403743982315063,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1172180175781,1.0,0.5177546739578247,1.0,1.0,0.0,1.0,-2.8552701473236084,2.8552637100219727,6.551245860464405e-06,2.2038111686706543,0.7241925001144409,0.7241925001144409,0.0,98.95279693603516,115.0,19021.712890625,-0.0,1811.715087890625,1.0,283.1499938964844,285.4980163574219,290.11083984375,291.40362548828125,293.1499938964844,293.1499938964844,283.1499938964844,19054.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623448133468628,1.0,0.0,0.0,1.9325499534606927,1.9325581789016724,2.4920390728766506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.48046875,0.0,263.0693359375,1895.4371337890625,0.0,1327.208740234375,0.5001853704452515,1.0,0.0,3.0,1.0,0.0
12313740,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.9306259751319884,0.3680063784122467,0.3319306969642639,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.9801976680755616,0.4273013472557068,0.4051115810871124,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9563772678375244,0.3961036801338196,0.2775844931602478,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.9047523140907288,0.3415635526180267,0.3245036900043487,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.7960452437400818,0.2305110096931457,1.0430927276611328,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1703186035156,286.14813232421875,1.0,0.5228608250617981,1.0,1.0,0.0,1.0,-2.8601880073547363,2.860181331634521,6.573945029231254e-06,2.207657814025879,0.7160077691078186,0.7160077691078186,0.0,105.1281509399414,133.0,18913.0390625,-0.0,1849.5675048828125,1.0,283.1499938964844,285.5342712402344,290.1033630371094,291.3889465332031,293.1499938964844,293.1499938964844,283.1499938964844,19029.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597193479537964,1.0,0.0,0.0,1.8919957876205444,1.8920038938522337,2.388546818110626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.473388671875,0.0,249.8219146728516,1895.4371337890625,0.0,1308.53125,0.4915737509727478,1.0,0.0,3.0,1.0,0.0
12313800,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.9306259751319884,0.3680063784122467,0.3319306969642639,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.9801976680755616,0.4273013472557068,0.4051115810871124,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9563772678375244,0.3961036801338196,0.2775844931602478,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.9047523140907288,0.3415635526180267,0.3245036900043487,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.7960452437400818,0.2305110096931457,1.0430927276611328,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1703186035156,286.14813232421875,1.0,0.5228608250617981,1.0,1.0,0.0,1.0,-2.8601880073547363,2.860181331634521,6.573945029231254e-06,2.207657814025879,0.7160077691078186,0.7160077691078186,0.0,105.1281509399414,133.0,18913.0390625,-0.0,1849.5675048828125,1.0,283.1499938964844,285.5342712402344,290.1033630371094,291.3889465332031,293.1499938964844,293.1499938964844,283.1499938964844,19029.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597193479537964,1.0,0.0,0.0,1.8919957876205444,1.8920038938522337,2.388546818110626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.473388671875,0.0,249.8219146728516,1895.4371337890625,0.0,1308.53125,0.4915737509727478,1.0,0.0,3.0,1.0,0.0
12313860,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.8975911736488342,0.3676326870918274,0.3320193886756897,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.9491410851478576,0.4275650680065155,0.4058036804199219,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.9221314191818236,0.3962601125240326,0.2780200839042663,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8756641745567322,0.341862678527832,0.3252299726009369,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.7708289623260498,0.230803906917572,1.0465255975723269,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.18115234375,1.0,0.5311065912246704,1.0,1.0,0.0,1.0,-2.8666481971740723,2.8666415214538574,6.603871497645741e-06,2.212732315063477,0.7080337405204773,0.7080337405204773,0.0,116.38314056396484,151.0,18813.333984375,-0.0,1914.848388671875,1.0,283.1499938964844,285.572265625,290.09716796875,291.37628173828125,293.1499938964844,293.1499938964844,283.1499938964844,19001.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657308042049408,1.0,0.0,0.0,1.852333426475525,1.852341294288636,2.289452822878957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.28369140625,0.0,237.3314819335937,1895.4371337890625,0.0,1291.5120849609375,0.4831873178482055,1.0,0.0,3.0,1.0,0.0
12313920,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.8975911736488342,0.3676326870918274,0.3320193886756897,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.9491410851478576,0.4275650680065155,0.4058036804199219,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.9221314191818236,0.3962601125240326,0.2780200839042663,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8756641745567322,0.341862678527832,0.3252299726009369,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.7708289623260498,0.230803906917572,1.0465255975723269,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.18115234375,1.0,0.5311065912246704,1.0,1.0,0.0,1.0,-2.8666481971740723,2.8666415214538574,6.603871497645741e-06,2.212732315063477,0.7080337405204773,0.7080337405204773,0.0,116.38314056396484,151.0,18813.333984375,-0.0,1914.848388671875,1.0,283.1499938964844,285.572265625,290.09716796875,291.37628173828125,293.1499938964844,293.1499938964844,283.1499938964844,19001.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657308042049408,1.0,0.0,0.0,1.852333426475525,1.852341294288636,2.289452822878957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.28369140625,0.0,237.3314819335937,1895.4371337890625,0.0,1291.5120849609375,0.4831873178482055,1.0,0.0,3.0,1.0,0.0
12313980,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.8673325777053833,0.3672249615192413,0.3321830630302429,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.9136077761650084,0.4277935922145843,0.4065743684768677,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.8897202014923096,0.3963890671730041,0.2785189747810364,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.8475759625434875,0.3421261608600616,0.3260342478752136,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21337890625,0.7465658783912659,0.2310452461242675,1.0502666234970093,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2154846191406,1.0,0.5411521792411804,1.0,1.0,0.0,1.0,-2.873833417892456,2.873826742172241,6.6372349465382285e-06,2.2183752059936523,0.7003019452095032,0.7003019452095032,0.0,130.5891876220703,169.0,18718.4296875,-0.0,1996.069091796875,1.0,283.1499938964844,285.6112365722656,290.09185791015625,291.3650207519531,293.1499938964844,293.1499938964844,283.1499938964844,18971.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550926566123962,1.0,0.0,0.0,1.8136992454528809,1.813706874847412,2.194946375766449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.5849609375,0.0,225.5921936035156,1895.4371337890625,0.0,1275.9906005859375,0.4750505983829498,1.0,0.0,3.0,1.0,0.0
12314040,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.8673325777053833,0.3672249615192413,0.3321830630302429,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.9136077761650084,0.4277935922145843,0.4065743684768677,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.8897202014923096,0.3963890671730041,0.2785189747810364,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.8475759625434875,0.3421261608600616,0.3260342478752136,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21337890625,0.7465658783912659,0.2310452461242675,1.0502666234970093,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2154846191406,1.0,0.5411521792411804,1.0,1.0,0.0,1.0,-2.873833417892456,2.873826742172241,6.6372349465382285e-06,2.2183752059936523,0.7003019452095032,0.7003019452095032,0.0,130.5891876220703,169.0,18718.4296875,-0.0,1996.069091796875,1.0,283.1499938964844,285.6112365722656,290.09185791015625,291.3650207519531,293.1499938964844,293.1499938964844,283.1499938964844,18971.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550926566123962,1.0,0.0,0.0,1.8136992454528809,1.813706874847412,2.194946375766449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.5849609375,0.0,225.5921936035156,1895.4371337890625,0.0,1275.9906005859375,0.4750505983829498,1.0,0.0,3.0,1.0,0.0
12314100,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2312927246094,0.8537667989730835,0.3670136928558349,0.332283467054367,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.8983638286590576,0.4278995990753174,0.4069785177707672,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313537597656,0.8755263686180115,0.3964481949806213,0.2787843346595764,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23126220703125,0.8351262807846069,0.3422494232654571,0.3264549970626831,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308654785156,0.7358285784721375,0.2311496883630752,1.0521928071975708,286.2314147949219,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1698608398437,286.2329406738281,1.0,0.5465756058692932,1.0,1.0,0.0,1.0,-2.877579689025879,2.877573013305664,6.6546617745189e-06,2.2213170528411865,0.6965358257293701,0.6965358257293701,0.0,138.408935546875,169.0,18672.291015625,-0.0,2040.6014404296875,1.0,283.1499938964844,285.6309509277344,290.0894775390625,291.3597717285156,293.1499938964844,293.1499938964844,283.1499938964844,18954.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6540385484695435,1.0,0.0,0.0,1.7948178052902222,1.7948254346847534,2.149483577795764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.87646484375,0.0,220.00454711914065,1895.4371337890625,0.0,1268.6444091796875,0.4710853695869446,1.0,0.0,3.0,1.0,0.0
12314160,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489318847656,0.8414507508277893,0.3667999804019928,0.3323932588100433,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2490234375,0.8847019672393799,0.4280025959014892,0.4073920547962188,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489624023437,0.8625097870826721,0.3965061902999878,0.2790579497814178,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2488708496094,0.8236783146858215,0.3423694968223572,0.3268849551677704,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484436035156,0.7259416580200195,0.2312451303005218,1.0541372299194336,286.2490234375,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1695556640625,286.25054931640625,1.0,0.5521652698516846,1.0,1.0,0.0,1.0,-2.881391286849976,2.8813846111297607,6.67241647533956e-06,2.2243101596832275,0.6928411722183228,0.6928411722183228,0.0,146.56121826171875,172.0,18626.916015625,-0.0,2086.9921875,1.0,283.1499938964844,285.6507568359375,290.0872802734375,291.354736328125,293.1499938964844,293.1499938964844,283.1499938964844,18937.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530092358589172,1.0,0.0,0.0,1.7762582302093506,1.7762657403945925,2.1052593979220546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.25439453125,0.0,214.60633850097656,1895.4371337890625,0.0,1261.495361328125,0.4671950340270996,1.0,0.0,3.0,1.0,0.0
12314220,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8272961378097534,0.3663890957832336,0.3324128091335296,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.8689979314804077,0.4282160103321075,0.4080028831958771,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.8477545976638794,0.3966375291347503,0.2794502079486847,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8100760579109192,0.3426171541213989,0.3275283873081207,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.7141494154930115,0.2314272373914718,1.0569247007369995,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.28472900390625,1.0,0.5591326951980591,1.0,1.0,0.0,1.0,-2.886747598648072,2.8867409229278564,6.697547178191599e-06,2.228578567504883,0.68564373254776,0.68564373254776,0.0,157.2989501953125,160.0,18528.3359375,-0.0,2148.848876953125,1.0,283.1499938964844,285.6894226074219,290.08331298828125,291.3450012207031,293.1499938964844,293.1499938964844,283.1499938964844,18900.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509747505187988,1.0,0.0,0.0,1.7400927543640137,1.7401001453399658,2.020403968572282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.868408203125,0.0,204.3553009033203,1895.4371337890625,0.0,1247.4366455078125,0.4596372544765472,1.0,0.0,3.0,1.0,0.0
12314280,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8272961378097534,0.3663890957832336,0.3324128091335296,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.8689979314804077,0.4282160103321075,0.4080028831958771,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.8477545976638794,0.3966375291347503,0.2794502079486847,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8100760579109192,0.3426171541213989,0.3275283873081207,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.7141494154930115,0.2314272373914718,1.0569247007369995,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.28472900390625,1.0,0.5591326951980591,1.0,1.0,0.0,1.0,-2.886747598648072,2.8867409229278564,6.697547178191599e-06,2.228578567504883,0.68564373254776,0.68564373254776,0.0,157.2989501953125,160.0,18528.3359375,-0.0,2148.848876953125,1.0,283.1499938964844,285.6894226074219,290.08331298828125,291.3450012207031,293.1499938964844,293.1499938964844,283.1499938964844,18900.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509747505187988,1.0,0.0,0.0,1.7400927543640137,1.7401001453399658,2.020403968572282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.868408203125,0.0,204.3553009033203,1895.4371337890625,0.0,1247.4366455078125,0.4596372544765472,1.0,0.0,3.0,1.0,0.0
