time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12314340,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8257797360420227,0.3660520315170288,0.3321295380592346,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.8677232265472412,0.4284798502922058,0.4082758128643036,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.8465323448181152,0.396834135055542,0.2796023488044739,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.8089754581451416,0.3429180383682251,0.3278356790542602,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148498535156,0.7132046222686768,0.2316446602344513,1.0580307245254517,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3166809082031,1.0,0.5595864653587341,1.0,1.0,0.0,1.0,-2.8886208534240723,2.8886141777038574,6.706533895339817e-06,2.2301549911499023,0.6786903142929077,0.6786903142929077,0.0,158.41506958007812,148.0,18417.236328125,-0.0,2157.53173828125,1.0,283.1499938964844,285.72607421875,290.0796203613281,291.3350524902344,293.1499938964844,293.1499938964844,283.1499938964844,18863.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6488511562347412,1.0,0.0,0.0,1.705241560935974,1.7052487134933472,1.9402835960136144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.05126953125,0.0,194.8118591308593,1895.4371337890625,0.0,1232.8641357421875,0.4523876011371612,1.0,0.0,3.0,1.0,0.0
12314400,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8257797360420227,0.3660520315170288,0.3321295380592346,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.8677232265472412,0.4284798502922058,0.4082758128643036,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.8465323448181152,0.396834135055542,0.2796023488044739,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.8089754581451416,0.3429180383682251,0.3278356790542602,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148498535156,0.7132046222686768,0.2316446602344513,1.0580307245254517,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3166809082031,1.0,0.5595864653587341,1.0,1.0,0.0,1.0,-2.8886208534240723,2.8886141777038574,6.706533895339817e-06,2.2301549911499023,0.6786903142929077,0.6786903142929077,0.0,158.41506958007812,148.0,18417.236328125,-0.0,2157.53173828125,1.0,283.1499938964844,285.72607421875,290.0796203613281,291.3350524902344,293.1499938964844,293.1499938964844,283.1499938964844,18863.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6488511562347412,1.0,0.0,0.0,1.705241560935974,1.7052487134933472,1.9402835960136144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.05126953125,0.0,194.8118591308593,1895.4371337890625,0.0,1232.8641357421875,0.4523876011371612,1.0,0.0,3.0,1.0,0.0
12314460,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8314032554626465,0.3658234477043152,0.3317262232303619,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.8745661973953247,0.428827702999115,0.4083979725837707,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8528903126716614,0.3971303403377533,0.2796542644500732,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.8151876330375671,0.3433081209659576,0.3279968202114105,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.7186363339424133,0.2319392561912536,1.0583847761154177,286.3459777832031,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3472900390625,1.0,0.5566112995147705,1.0,1.0,0.0,1.0,-2.888965368270874,2.888958692550659,6.708330602123169e-06,2.230508327484131,0.671979546546936,0.671979546546936,0.0,153.7802276611328,136.0,18301.724609375,-0.0,2135.28369140625,1.0,283.1499938964844,285.7613525390625,290.076416015625,291.324951171875,293.1499938964844,293.1499938964844,283.1499938964844,18826.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465165019035339,1.0,0.0,0.0,1.6717063188552856,1.6717133522033691,1.8647189392595465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.097412109375,0.0,185.93394470214844,1895.4371337890625,0.0,1216.9649658203125,0.4454451501369476,1.0,0.0,3.0,1.0,0.0
12314520,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8314032554626465,0.3658234477043152,0.3317262232303619,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.8745661973953247,0.428827702999115,0.4083979725837707,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8528903126716614,0.3971303403377533,0.2796542644500732,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.8151876330375671,0.3433081209659576,0.3279968202114105,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.7186363339424133,0.2319392561912536,1.0583847761154177,286.3459777832031,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3472900390625,1.0,0.5566112995147705,1.0,1.0,0.0,1.0,-2.888965368270874,2.888958692550659,6.708330602123169e-06,2.230508327484131,0.671979546546936,0.671979546546936,0.0,153.7802276611328,136.0,18301.724609375,-0.0,2135.28369140625,1.0,283.1499938964844,285.7613525390625,290.076416015625,291.324951171875,293.1499938964844,293.1499938964844,283.1499938964844,18826.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465165019035339,1.0,0.0,0.0,1.6717063188552856,1.6717133522033691,1.8647189392595465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.097412109375,0.0,185.93394470214844,1895.4371337890625,0.0,1216.9649658203125,0.4454451501369476,1.0,0.0,3.0,1.0,0.0
12314580,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639831542969,0.8371858596801758,0.3657357096672058,0.3314681351184845,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.36407470703125,0.8814529180526733,0.4290779531002044,0.408445805311203,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3640441894531,0.8593359589576721,0.3973557353019714,0.2796712219715118,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36395263671875,0.8211786150932312,0.3435860872268677,0.3280704617500305,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36358642578125,0.7238591909408569,0.2321545183658599,1.058464288711548,286.36407470703125,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.17010498046875,286.3653564453125,1.0,0.5538089275360107,1.0,1.0,0.0,1.0,-2.8889174461364746,2.88891077041626,6.708214186801342e-06,2.230518579483032,0.6680765151977539,0.6680765151977539,0.0,149.3514862060547,136.0,18232.693359375,-0.0,2113.383056640625,1.0,283.1499938964844,285.7821655273437,290.0749816894531,291.3193054199219,293.1499938964844,293.1499938964844,283.1499938964844,18804.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450173258781433,1.0,0.0,0.0,1.652241587638855,1.6522486209869385,1.8215476416116882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.66650390625,0.0,180.9146423339844,1895.4371337890625,0.0,1206.8232421875,0.441430389881134,1.0,0.0,3.0,1.0,0.0
12314640,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759765625,0.8419093489646912,0.3656955361366272,0.3312963247299194,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3760681152344,0.8870307207107544,0.4292610287666321,0.4084756076335907,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37603759765625,0.8645914793014526,0.397524356842041,0.2796824872493744,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759460449219,0.8259342312812805,0.3437883853912353,0.3281182646751404,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3756103515625,0.7279980182647705,0.2323125749826431,1.05850088596344,286.3760681152344,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.17071533203125,286.3773498535156,1.0,0.5516645908355713,1.0,1.0,0.0,1.0,-2.888861656188965,2.88885498046875,6.708023647661321e-06,2.23050594329834,0.6655261516571045,0.6655261516571045,0.0,145.95082092285156,124.0,18187.15625,-0.0,2096.53515625,1.0,283.1499938964844,285.79595947265625,290.0743103027344,291.3157958984375,293.1499938964844,293.1499938964844,283.1499938964844,18789.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6439894437789917,1.0,0.0,0.0,1.6395385265350342,1.639545440673828,1.7936457652467652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.472900390625,0.0,177.69094848632812,1895.4371337890625,0.0,1199.9005126953125,0.4388161301612854,1.0,0.0,3.0,1.0,0.0
12314700,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3908996582031,0.8488410115242004,0.3656658828258514,0.3310850858688354,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910217285156,0.895119309425354,0.4295085668563843,0.4085144698619842,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3909606933594,0.8722745776176453,0.3977560102939605,0.279699444770813,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.390869140625,0.8327791094779968,0.3440606892108917,0.3281804323196411,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3905334472656,0.7339483499526978,0.2325261831283569,1.058544397354126,286.3909912109375,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1716003417969,286.39227294921875,1.0,0.5487311482429504,1.0,1.0,0.0,1.0,-2.888802051544189,2.8887953758239746,6.707829925289843e-06,2.230497121810913,0.6624002456665039,0.6624002456665039,0.0,141.28952026367188,124.0,18131.013671875,-0.0,2073.470703125,1.0,283.1499938964844,285.81304931640625,290.0738220214844,291.3117980957031,293.1499938964844,293.1499938964844,283.1499938964844,18770.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6426841020584106,1.0,0.0,0.0,1.6239891052246094,1.6239959001541138,1.759784993282665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.859375,0.0,173.80032348632812,1895.4371337890625,0.0,1191.1455078125,0.4356224834918976,1.0,0.0,3.0,1.0,0.0
12314760,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40576171875,0.8569304347038269,0.365657091140747,0.3308806121349334,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4058837890625,0.9044044613838196,0.429775208234787,0.40855872631073,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40582275390625,0.8811732530593872,0.3980090320110321,0.2797220051288605,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057312011719,0.8406618237495422,0.3443530797958374,0.3282488286495209,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.7407969236373901,0.2327555567026138,1.0586000680923462,286.4058532714844,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.172607421875,286.4071350097656,1.0,0.545594334602356,1.0,1.0,0.0,1.0,-2.8887856006622314,2.8887789249420166,6.707836291752756e-06,2.2305212020874023,0.6593424081802368,0.6593424081802368,0.0,136.2992706298828,112.0,18075.857421875,-0.0,2048.85888671875,1.0,283.1499938964844,285.8300170898437,290.0736694335937,291.3082275390625,293.1499938964844,293.1499938964844,283.1499938964844,18751.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413697004318237,1.0,0.0,0.0,1.6087998151779177,1.608806610107422,1.727020304542748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.3916015625,0.0,170.05810546875,1895.4371337890625,0.0,1182.3712158203125,0.4325097501277923,1.0,0.0,3.0,1.0,0.0
12314820,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8769845366477966,0.3657001554965973,0.3305005729198456,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353942871094,0.9289398789405824,0.4303587079048157,0.4086698889732361,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.9028002619743348,0.3985734283924103,0.2797890603542328,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601204752922058,0.3449974954128265,0.3284146785736084,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.7577142119407654,0.2332554161548614,1.0587773323059082,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.4366455078125,1.0,0.538903534412384,1.0,1.0,0.0,1.0,-2.888955354690552,2.888948678970337,6.7087898969475646e-06,2.2307260036468506,0.6534308195114136,0.6534308195114136,0.0,125.64812469482422,100.0,17968.837890625,-0.0,1996.666015625,1.0,283.1499938964844,285.8636169433594,290.0744934082031,291.3023681640625,293.1499938964844,293.1499938964844,283.1499938964844,18712.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638755202293396,1.0,0.0,0.0,1.5795044898986816,1.579511046409607,1.6646966116695697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.893798828125,0.0,163.00088500976562,1895.4371337890625,0.0,1165.0423583984375,0.4265256524085998,1.0,0.0,3.0,1.0,0.0
12314880,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8769845366477966,0.3657001554965973,0.3305005729198456,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353942871094,0.9289398789405824,0.4303587079048157,0.4086698889732361,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.9028002619743348,0.3985734283924103,0.2797890603542328,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601204752922058,0.3449974954128265,0.3284146785736084,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.7577142119407654,0.2332554161548614,1.0587773323059082,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.4366455078125,1.0,0.538903534412384,1.0,1.0,0.0,1.0,-2.888955354690552,2.888948678970337,6.7087898969475646e-06,2.2307260036468506,0.6534308195114136,0.6534308195114136,0.0,125.64812469482422,100.0,17968.837890625,-0.0,1996.666015625,1.0,283.1499938964844,285.8636169433594,290.0744934082031,291.3023681640625,293.1499938964844,293.1499938964844,283.1499938964844,18712.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638755202293396,1.0,0.0,0.0,1.5795044898986816,1.579511046409607,1.6646966116695697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.893798828125,0.0,163.00088500976562,1895.4371337890625,0.0,1165.0423583984375,0.4265256524085998,1.0,0.0,3.0,1.0,0.0
12314940,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.90321284532547,0.3658261299133301,0.3301721513271332,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9598437547683716,0.4309993088245392,0.4088142514228821,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.9331247210502625,0.3992089331150055,0.2798897922039032,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.8859074115753174,0.3457257151603699,0.328635036945343,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7802002429962158,0.2338029146194458,1.0590673685073853,286.4646301269531,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4658508300781,1.0,0.5318500399589539,1.0,1.0,0.0,1.0,-2.889468193054199,2.8894615173339844,6.711341029586038e-06,2.231196880340576,0.6477982401847839,0.6477982401847839,0.0,114.4172134399414,88.0,17866.689453125,-0.0,1942.169921875,1.0,283.1499938964844,285.8966064453125,290.0766296386719,291.29815673828125,293.1499938964844,293.1499938964844,283.1499938964844,18672.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636208176612854,1.0,0.0,0.0,1.5516953468322754,1.551701903343201,1.606594679515183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.97216796875,0.0,156.49459838867188,1895.4371337890625,0.0,1148.3211669921875,0.4208698272705078,1.0,0.0,3.0,1.0,0.0
12315000,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.90321284532547,0.3658261299133301,0.3301721513271332,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9598437547683716,0.4309993088245392,0.4088142514228821,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.9331247210502625,0.3992089331150055,0.2798897922039032,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.8859074115753174,0.3457257151603699,0.328635036945343,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7802002429962158,0.2338029146194458,1.0590673685073853,286.4646301269531,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4658508300781,1.0,0.5318500399589539,1.0,1.0,0.0,1.0,-2.889468193054199,2.8894615173339844,6.711341029586038e-06,2.231196880340576,0.6477982401847839,0.6477982401847839,0.0,114.4172134399414,88.0,17866.689453125,-0.0,1942.169921875,1.0,283.1499938964844,285.8966064453125,290.0766296386719,291.29815673828125,293.1499938964844,293.1499938964844,283.1499938964844,18672.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636208176612854,1.0,0.0,0.0,1.5516953468322754,1.551701903343201,1.606594679515183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.97216796875,0.0,156.49459838867188,1895.4371337890625,0.0,1148.3211669921875,0.4208698272705078,1.0,0.0,3.0,1.0,0.0
12315060,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.941125512123108,0.3660318851470947,0.3299032747745514,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.992450475692749,0.4316896200180053,0.4089928269386291,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.9707935452461244,0.3999087214469909,0.2800260782241821,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.921396553516388,0.3465379178524017,0.3289212584495544,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.492919921875,0.8099204301834106,0.2343899458646774,1.0594784021377563,286.4933776855469,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.4945983886719,1.0,0.5245899558067322,1.0,1.0,0.0,1.0,-2.8903613090515137,2.890354633331299,6.715662038914161e-06,2.231962919235229,0.64244544506073,0.64244544506073,0.0,102.8578643798828,91.0,17769.634765625,-0.0,1886.6478271484373,1.0,283.1499938964844,285.92889404296875,290.0799255371094,291.2955017089844,293.1499938964844,293.1499938964844,283.1499938964844,18633.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6337577700614929,1.0,0.0,0.0,1.525382399559021,1.5253888368606567,1.5525688468187584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.59033203125,0.0,150.50875854492188,1895.4371337890625,0.0,1132.385986328125,0.4155414700508117,1.0,0.0,3.0,1.0,0.0
12315120,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.941125512123108,0.3660318851470947,0.3299032747745514,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.992450475692749,0.4316896200180053,0.4089928269386291,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.9707935452461244,0.3999087214469909,0.2800260782241821,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.921396553516388,0.3465379178524017,0.3289212584495544,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.492919921875,0.8099204301834106,0.2343899458646774,1.0594784021377563,286.4933776855469,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.4945983886719,1.0,0.5245899558067322,1.0,1.0,0.0,1.0,-2.8903613090515137,2.890354633331299,6.715662038914161e-06,2.231962919235229,0.64244544506073,0.64244544506073,0.0,102.8578643798828,91.0,17769.634765625,-0.0,1886.6478271484373,1.0,283.1499938964844,285.92889404296875,290.0799255371094,291.2955017089844,293.1499938964844,293.1499938964844,283.1499938964844,18633.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6337577700614929,1.0,0.0,0.0,1.525382399559021,1.5253888368606567,1.5525688468187584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.59033203125,0.0,150.50875854492188,1895.4371337890625,0.0,1132.385986328125,0.4155414700508117,1.0,0.0,3.0,1.0,0.0
12315180,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9579959511756896,0.3662517368793487,0.3299436867237091,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9990000128746032,0.4328790009021759,0.4020087420940399,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9854065775871276,0.4006224274635315,0.2803985774517059,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.9394400119781494,0.3473820090293884,0.3295442759990692,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.822863757610321,0.2349671870470047,1.0612939596176147,286.5184326171875,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.519287109375,1.0,0.5213155150413513,1.0,1.0,0.0,1.0,-2.885406017303467,2.885399341583252,6.693030627502594e-06,2.228303909301758,0.6373118758201599,0.6373118758201599,0.0,98.3144073486328,109.0,17654.654296875,-0.0,1856.3128662109373,1.0,283.1499938964844,285.9578857421875,290.0840759277344,291.29364013671875,293.1499938964844,293.1499938964844,283.1499938964844,18597.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63138747215271,1.0,0.0,0.0,1.5004563331604004,1.5004626512527466,1.502242810147436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.954345703125,0.0,144.99606323242188,1895.4371337890625,0.0,1117.1141357421875,0.4105204045772552,1.0,0.0,3.0,1.0,0.0
12315240,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9579959511756896,0.3662517368793487,0.3299436867237091,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9990000128746032,0.4328790009021759,0.4020087420940399,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9854065775871276,0.4006224274635315,0.2803985774517059,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.9394400119781494,0.3473820090293884,0.3295442759990692,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.822863757610321,0.2349671870470047,1.0612939596176147,286.5184326171875,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.519287109375,1.0,0.5213155150413513,1.0,1.0,0.0,1.0,-2.885406017303467,2.885399341583252,6.693030627502594e-06,2.228303909301758,0.6373118758201599,0.6373118758201599,0.0,98.3144073486328,109.0,17654.654296875,-0.0,1856.3128662109373,1.0,283.1499938964844,285.9578857421875,290.0840759277344,291.29364013671875,293.1499938964844,293.1499938964844,283.1499938964844,18597.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63138747215271,1.0,0.0,0.0,1.5004563331604004,1.5004626512527466,1.502242810147436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.954345703125,0.0,144.99606323242188,1895.4371337890625,0.0,1117.1141357421875,0.4105204045772552,1.0,0.0,3.0,1.0,0.0
12315300,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.531982421875,0.9567081332206726,0.3663636445999145,0.3300488889217376,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321044921875,0.9990000128746032,0.4338404536247253,0.4036647379398346,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.53204345703125,0.984516739845276,0.4009881019592285,0.2806549370288849,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5319519042969,0.9384108781814576,0.3478196561336517,0.3299577832221985,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53155517578125,0.8221307396888733,0.235257863998413,1.0626250505447388,286.5321044921875,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.1842956542969,286.5336608886719,1.0,0.5226747989654541,1.0,1.0,0.0,1.0,-2.8899002075195312,2.8898935317993164,6.713356924592517e-06,2.231534481048584,0.6348434686660767,0.6348434686660767,0.0,98.83114624023438,109.0,17620.701171875,-0.0,1866.06982421875,1.0,283.1499938964844,285.9730529785156,290.0860900878906,291.2924194335937,293.1499938964844,293.1499938964844,283.1499938964844,18580.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6301581263542175,1.0,0.0,0.0,1.4884366989135742,1.4884428977966309,1.4782712298710976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.41796875,0.0,142.3932342529297,1895.4371337890625,0.0,1109.2491455078125,0.4081122279167175,1.0,0.0,3.0,1.0,0.0
12315360,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516357421875,0.95096617937088,0.3665010333061218,0.3302156627178192,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5517578125,0.9990000128746032,0.434322327375412,0.410184234380722,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516967773437,0.9799280166625975,0.4013810157775879,0.280961275100708,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.55157470703125,0.932737112045288,0.3482825458049774,0.3304401934146881,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55108642578125,0.8181090354919434,0.2355593740940094,1.0642322301864624,286.5517578125,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1855773925781,286.5536804199219,1.0,0.5255765318870544,1.0,1.0,0.0,1.0,-2.9007039070129395,2.900696992874145,6.7635669438459445e-06,2.239842414855957,0.6325465440750122,0.6325465440750122,0.0,100.76426696777344,127.0,17614.697265625,-0.0,1893.0897216796875,1.0,283.1499938964844,285.992919921875,290.0888671875,291.2931823730469,293.1499938964844,293.1499938964844,283.1499938964844,18557.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628974437713623,1.0,0.0,0.0,1.4769737720489502,1.4769799709320068,1.4555898530943528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.588623046875,0.0,139.9225616455078,1895.4371337890625,0.0,1101.7122802734375,0.4058043360710144,1.0,0.0,3.0,1.0,0.0
12315420,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9165826439857484,0.3667469918727875,0.3308124244213104,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.9745909571647644,0.4345580041408539,0.4120606184005737,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9491735696792604,0.4021512866020202,0.2817851603031158,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.9004067778587341,0.3491870462894439,0.3316837251186371,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.7928557395935059,0.2360947430133819,1.0685597658157349,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.58837890625,1.0,0.5336360931396484,1.0,1.0,0.0,1.0,-2.911393642425537,2.911386728286743,6.814251719333697e-06,2.248424530029297,0.6282148361206055,0.6282148361206055,0.0,110.93673706054688,145.0,17570.158203125,-0.0,1960.932373046875,1.0,283.1499938964844,286.0292663574219,290.0975952148437,291.2994384765625,293.1499938964844,293.1499938964844,283.1499938964844,18510.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271635890007019,1.0,0.0,0.0,1.4555479288101196,1.4555540084838867,1.413664705296469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.407958984375,0.0,135.37677001953125,1895.4371337890625,0.0,1090.251708984375,0.4014912247657776,1.0,0.0,3.0,1.0,0.0
12315480,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9165826439857484,0.3667469918727875,0.3308124244213104,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.9745909571647644,0.4345580041408539,0.4120606184005737,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9491735696792604,0.4021512866020202,0.2817851603031158,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.9004067778587341,0.3491870462894439,0.3316837251186371,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.7928557395935059,0.2360947430133819,1.0685597658157349,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.58837890625,1.0,0.5336360931396484,1.0,1.0,0.0,1.0,-2.911393642425537,2.911386728286743,6.814251719333697e-06,2.248424530029297,0.6282148361206055,0.6282148361206055,0.0,110.93673706054688,145.0,17570.158203125,-0.0,1960.932373046875,1.0,283.1499938964844,286.0292663574219,290.0975952148437,291.2994384765625,293.1499938964844,293.1499938964844,283.1499938964844,18510.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271635890007019,1.0,0.0,0.0,1.4555479288101196,1.4555540084838867,1.413664705296469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.407958984375,0.0,135.37677001953125,1895.4371337890625,0.0,1090.251708984375,0.4014912247657776,1.0,0.0,3.0,1.0,0.0
12315540,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8829424381256104,0.3669358789920807,0.3314870595932007,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.9388667345046996,0.435049831867218,0.4129917323589325,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9117002487182616,0.4028903841972351,0.2826875746250152,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8689989447593689,0.3500643670558929,0.3330357074737549,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.7653597593307495,0.2365509569644928,1.0731598138809204,286.6180419921875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.619384765625,1.0,0.5436907410621643,1.0,1.0,0.0,1.0,-2.921651840209961,2.921645164489746,6.8625504354713485e-06,2.256432056427002,0.6241651773452759,0.6241651773452759,0.0,124.5866241455078,163.0,17524.5,-0.0,2045.82568359375,1.0,283.1499938964844,286.06158447265625,290.10650634765625,291.305908203125,293.1499938964844,293.1499938964844,283.1499938964844,18469.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258226633071899,1.0,0.0,0.0,1.4357157945632937,1.435721755027771,1.375404252712542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.785888671875,0.0,131.271240234375,1895.4371337890625,0.0,1081.8193359375,0.3975223898887634,1.0,0.0,3.0,1.0,0.0
12315600,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8829424381256104,0.3669358789920807,0.3314870595932007,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.9388667345046996,0.435049831867218,0.4129917323589325,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9117002487182616,0.4028903841972351,0.2826875746250152,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8689989447593689,0.3500643670558929,0.3330357074737549,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.7653597593307495,0.2365509569644928,1.0731598138809204,286.6180419921875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.619384765625,1.0,0.5436907410621643,1.0,1.0,0.0,1.0,-2.921651840209961,2.921645164489746,6.8625504354713485e-06,2.256432056427002,0.6241651773452759,0.6241651773452759,0.0,124.5866241455078,163.0,17524.5,-0.0,2045.82568359375,1.0,283.1499938964844,286.06158447265625,290.10650634765625,291.305908203125,293.1499938964844,293.1499938964844,283.1499938964844,18469.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258226633071899,1.0,0.0,0.0,1.4357157945632937,1.435721755027771,1.375404252712542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.785888671875,0.0,131.271240234375,1895.4371337890625,0.0,1081.8193359375,0.3975223898887634,1.0,0.0,3.0,1.0,0.0
12315660,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8657485246658325,0.3712673187255859,0.3349592387676239,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.917762577533722,0.4400420188903808,0.417158842086792,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.8934244513511658,0.4079129695892334,0.285829097032547,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.8532842397689819,0.3553854823112488,0.3375186026096344,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.7528549432754517,0.2416526228189468,1.0931439399719238,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6683654785156,1.0,0.5567123889923096,1.0,1.0,0.0,1.0,-2.963981866836548,2.963974714279175,7.062245003908174e-06,2.2888638973236084,0.6207259297370911,0.6207259297370911,0.0,136.24664306640625,181.0,17596.57421875,-0.0,2176.81005859375,1.0,283.1499938964844,286.1062927246094,290.1163635253906,291.3160705566406,293.1499938964844,293.1499938964844,283.1499938964844,18417.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624854326248169,1.0,0.0,0.0,1.4179784059524536,1.4179842472076416,1.341629598528016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.49609375,0.0,127.63150024414062,1895.4371337890625,0.0,1075.7591552734375,0.3939493596553802,1.0,0.0,3.0,1.0,0.0
12315720,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8657485246658325,0.3712673187255859,0.3349592387676239,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.917762577533722,0.4400420188903808,0.417158842086792,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.8934244513511658,0.4079129695892334,0.285829097032547,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.8532842397689819,0.3553854823112488,0.3375186026096344,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.7528549432754517,0.2416526228189468,1.0931439399719238,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6683654785156,1.0,0.5567123889923096,1.0,1.0,0.0,1.0,-2.963981866836548,2.963974714279175,7.062245003908174e-06,2.2888638973236084,0.6207259297370911,0.6207259297370911,0.0,136.24664306640625,181.0,17596.57421875,-0.0,2176.81005859375,1.0,283.1499938964844,286.1062927246094,290.1163635253906,291.3160705566406,293.1499938964844,293.1499938964844,283.1499938964844,18417.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624854326248169,1.0,0.0,0.0,1.4179784059524536,1.4179842472076416,1.341629598528016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.49609375,0.0,127.63150024414062,1895.4371337890625,0.0,1075.7591552734375,0.3939493596553802,1.0,0.0,3.0,1.0,0.0
12315780,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015991210937,0.8524844646453857,0.3730310797691345,0.3371161222457886,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7017517089844,0.9021869897842408,0.4424146711826324,0.4199728071689605,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7016906738281,0.8794006705284119,0.4102179110050201,0.2878744602203369,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015380859375,0.8412255048751831,0.3579677641391754,0.340542584657669,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010192871094,0.7431777715682983,0.2441677749156952,1.1071938276290894,286.7017517089844,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.24969482421875,286.7038879394531,1.0,0.5665767192840576,1.0,1.0,0.0,1.0,-2.992949724197388,2.992942571640014,7.20157595424098e-06,2.311497449874878,0.6187856793403625,0.6187856793403625,0.0,146.20547485351562,181.0,17654.79296875,-0.0,2278.56103515625,1.0,283.1499938964844,286.1393737792969,290.12603759765625,291.32891845703125,293.1499938964844,293.1499938964844,283.1499938964844,18374.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249198317527771,1.0,0.0,0.0,1.4076151847839355,1.4076210260391235,1.3220908101629902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.9560546875,0.0,125.5032958984375,1895.4371337890625,0.0,1076.1683349609375,0.3918309509754181,1.0,0.0,3.0,1.0,0.0
12315840,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.8458446264266968,0.3736801147460937,0.3379519581794739,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7166748046875,0.8947583436965942,0.4433554112911224,0.4211241900920868,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71661376953125,0.8723037838935852,0.4111194610595703,0.2887004613876343,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.835131049156189,0.3589981496334076,0.3417847752571106,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71600341796875,0.7381739020347595,0.2451575696468353,1.112944483757019,286.7166748046875,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2557373046875,286.7186279296875,1.0,0.5712697505950928,1.0,1.0,0.0,1.0,-3.0047409534454346,3.004733800888061,7.258679033839144e-06,2.3207099437713623,0.6179336905479431,0.6179336905479431,0.0,151.46522521972656,184.0,17675.888671875,-0.0,2326.691650390625,1.0,283.1499938964844,286.1531677246094,290.1307983398437,291.33526611328125,293.1499938964844,293.1499938964844,283.1499938964844,18355.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251594424247742,1.0,0.0,0.0,1.403101086616516,1.4031070470809937,1.3136248355749558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.28466796875,0.0,124.5847396850586,1895.4371337890625,0.0,1077.6661376953125,0.390909731388092,1.0,0.0,3.0,1.0,0.0
12315900,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373352050781,0.8388014435768127,0.3745418488979339,0.33901247382164,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7374572753906,0.886846125125885,0.4446651339530945,0.4226646721363067,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373962402344,0.8648121356964111,0.4123662114143371,0.2897959947586059,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.8287426233291626,0.3604366481304168,0.3434557318687439,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73687744140625,0.7330023646354675,0.2465098202228546,1.1205692291259766,286.7374572753906,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.26275634765625,286.7391357421875,1.0,0.5767101049423218,1.0,1.0,0.0,1.0,-3.020366668701172,3.02035927772522,7.334785095736151e-06,2.3329548835754395,0.6166660785675049,0.6166660785675049,0.0,157.68075561523438,184.0,17699.6953125,-0.0,2387.13427734375,1.0,283.1499938964844,286.17254638671875,290.1378173828125,291.3446655273437,293.1499938964844,293.1499938964844,283.1499938964844,18329.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257151961326599,1.0,0.0,0.0,1.3964613676071167,1.396467208862305,1.3012217436880746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.432861328125,0.0,123.24473571777344,1895.4371337890625,0.0,1081.145751953125,0.3895582556724548,1.0,0.0,3.0,1.0,0.0
12315960,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.75543212890625,0.8334053754806519,0.3752859532833099,0.3399000763893127,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.75555419921875,0.880791425704956,0.4458413422107696,0.4240112602710724,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554931640625,0.8591213226318359,0.4134834408760071,0.2907487750053406,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554016113281,0.8238672614097595,0.3617300391197204,0.3449203372001648,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.75506591796875,0.7290707230567932,0.2476842999458313,1.1270772218704224,286.75555419921875,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2675476074219,286.75701904296875,1.0,0.5814023017883301,1.0,1.0,0.0,1.0,-3.033786058425904,3.033778667449951,7.400418326142244e-06,2.343452215194702,0.6154627799987793,0.6154627799987793,0.0,162.85543823242188,187.0,17716.021484375,-0.0,2438.669189453125,1.0,283.1499938964844,286.1895446777344,290.1438903808594,291.352783203125,293.1499938964844,293.1499938964844,283.1499938964844,18305.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263675689697266,1.0,0.0,0.0,1.3902560472488403,1.3902617692947388,1.2896830980935192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.9296875,0.0,122.0062255859375,1895.4371337890625,0.0,1085.2406005859375,0.3883012235164642,1.0,0.0,3.0,1.0,0.0
12316020,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.8255059123039246,0.3765741884708404,0.341378390789032,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.8720400929450989,0.4479535222053528,0.4263510107994079,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.8509585857391357,0.4154967367649078,0.2924050390720367,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.786376953125,0.8167634010314941,0.36404949426651,0.3474676609039306,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.723348081111908,0.2496687918901443,1.1378390789031982,286.7865295410156,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728576660156,286.7877197265625,1.0,0.5890244841575623,1.0,1.0,0.0,1.0,-3.056372165679932,3.0563647747039795,7.511535386584001e-06,2.3611161708831787,0.6132292151451111,0.6132292151451111,0.0,171.1641082763672,190.0,17735.59765625,-0.0,2524.28369140625,1.0,283.1499938964844,286.2188415527344,290.1534729003906,291.3651733398437,293.1499938964844,293.1499938964844,283.1499938964844,18267.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627541184425354,1.0,0.0,0.0,1.3789597749710083,1.3789654970169067,1.2688100525792836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.5576171875,0.0,119.78492736816406,1895.4371337890625,0.0,1092.634521484375,0.3860274851322174,1.0,0.0,3.0,1.0,0.0
12316080,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.8255059123039246,0.3765741884708404,0.341378390789032,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.8720400929450989,0.4479535222053528,0.4263510107994079,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.8509585857391357,0.4154967367649078,0.2924050390720367,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.786376953125,0.8167634010314941,0.36404949426651,0.3474676609039306,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.723348081111908,0.2496687918901443,1.1378390789031982,286.7865295410156,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728576660156,286.7877197265625,1.0,0.5890244841575623,1.0,1.0,0.0,1.0,-3.056372165679932,3.0563647747039795,7.511535386584001e-06,2.3611161708831787,0.6132292151451111,0.6132292151451111,0.0,171.1641082763672,190.0,17735.59765625,-0.0,2524.28369140625,1.0,283.1499938964844,286.2188415527344,290.1534729003906,291.3651733398437,293.1499938964844,293.1499938964844,283.1499938964844,18267.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627541184425354,1.0,0.0,0.0,1.3789597749710083,1.3789654970169067,1.2688100525792836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.5576171875,0.0,119.78492736816406,1895.4371337890625,0.0,1092.634521484375,0.3860274851322174,1.0,0.0,3.0,1.0,0.0
12316140,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8200884461402893,0.3777269721031189,0.3426369726657867,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.8662315011024475,0.449901819229126,0.4284259974956512,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.8455818295478821,0.4173669815063476,0.2938811779022217,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8126525878906,0.811978816986084,0.3661759793758392,0.349720299243927,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.7194877862930298,0.2513477802276611,1.1466716527938845,286.8127746582031,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138122558594,1.0,0.595048725605011,1.0,1.0,0.0,1.0,-3.075484275817871,3.07547664642334,7.606199687870685e-06,2.376060009002685,0.6111915111541748,0.6111915111541748,0.0,177.5076904296875,178.0,17745.607421875,-0.0,2594.049560546875,1.0,283.1499938964844,286.2438049316406,290.1614990234375,291.37451171875,293.1499938964844,293.1499938964844,283.1499938964844,18236.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282076239585876,1.0,0.0,0.0,1.3688905239105225,1.368896245956421,1.2503477364589344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.264404296875,0.0,117.84061431884766,1895.4371337890625,0.0,1096.849365234375,0.3840168118476867,1.0,0.0,3.0,1.0,0.0
