time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12316200,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8200884461402893,0.3777269721031189,0.3426369726657867,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.8662315011024475,0.449901819229126,0.4284259974956512,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.8455818295478821,0.4173669815063476,0.2938811779022217,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8126525878906,0.811978816986084,0.3661759793758392,0.349720299243927,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.7194877862930298,0.2513477802276611,1.1466716527938845,286.8127746582031,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138122558594,1.0,0.595048725605011,1.0,1.0,0.0,1.0,-3.075484275817871,3.07547664642334,7.606199687870685e-06,2.376060009002685,0.6111915111541748,0.6111915111541748,0.0,177.5076904296875,178.0,17745.607421875,-0.0,2594.049560546875,1.0,283.1499938964844,286.2438049316406,290.1614990234375,291.37451171875,293.1499938964844,293.1499938964844,283.1499938964844,18236.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282076239585876,1.0,0.0,0.0,1.3688905239105225,1.368896245956421,1.2503477364589344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.264404296875,0.0,117.84061431884766,1895.4371337890625,0.0,1096.849365234375,0.3840168118476867,1.0,0.0,3.0,1.0,0.0
12316260,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8230383992195129,0.3788354396820068,0.3435530960559845,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8699437379837036,0.4517906010150909,0.4301250278949737,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8490897417068481,0.4191947281360626,0.2950916886329651,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8156699538230896,0.3682225942611694,0.351575642824173,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.7227709889411926,0.2528602182865143,1.1531997919082642,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750549316406,286.83551025390625,1.0,0.5957016944885254,1.0,1.0,0.0,1.0,-3.090168237686157,3.090160608291626,7.679475857003126e-06,2.3876004219055176,0.6092941761016846,0.6092941761016846,0.0,176.11045837402344,166.0,17743.064453125,-0.0,2615.134033203125,1.0,283.1499938964844,286.264892578125,290.169921875,291.3832092285156,293.1499938964844,293.1499938964844,283.1499938964844,18213.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6283397078514099,1.0,0.0,0.0,1.3597644567489624,1.3597701787948608,1.233731978800279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.559814453125,0.0,116.1095199584961,1895.4371337890625,0.0,1097.6859130859375,0.3822099566459656,1.0,0.0,3.0,1.0,0.0
12316320,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8230383992195129,0.3788354396820068,0.3435530960559845,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8699437379837036,0.4517906010150909,0.4301250278949737,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8490897417068481,0.4191947281360626,0.2950916886329651,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8156699538230896,0.3682225942611694,0.351575642824173,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.7227709889411926,0.2528602182865143,1.1531997919082642,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750549316406,286.83551025390625,1.0,0.5957016944885254,1.0,1.0,0.0,1.0,-3.090168237686157,3.090160608291626,7.679475857003126e-06,2.3876004219055176,0.6092941761016846,0.6092941761016846,0.0,176.11045837402344,166.0,17743.064453125,-0.0,2615.134033203125,1.0,283.1499938964844,286.264892578125,290.169921875,291.3832092285156,293.1499938964844,293.1499938964844,283.1499938964844,18213.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6283397078514099,1.0,0.0,0.0,1.3597644567489624,1.3597701787948608,1.233731978800279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.559814453125,0.0,116.1095199584961,1895.4371337890625,0.0,1097.6859130859375,0.3822099566459656,1.0,0.0,3.0,1.0,0.0
12316380,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8313872218132019,0.3799623250961303,0.3443031311035156,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.8799421787261963,0.4536868035793304,0.4316369593143463,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8585096001625061,0.4210450053215027,0.296175092458725,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8246724605560303,0.3702595233917236,0.353227436542511,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.730603039264679,0.2543053925037384,1.1584702730178833,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8541259765625,1.0,0.5936194658279419,1.0,1.0,0.0,1.0,-3.1025145053863525,3.102506637573242,7.741314220766071e-06,2.397285461425781,0.6075011491775513,0.6075011491775513,0.0,169.9924774169922,154.0,17734.083984375,-0.0,2606.822265625,1.0,283.1499938964844,286.2831115722656,290.1795349121094,291.392333984375,293.1499938964844,293.1499938964844,283.1499938964844,18195.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280419826507568,1.0,0.0,0.0,1.3513420820236206,1.351347804069519,1.218495810917375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.77392578125,0.0,114.53919982910156,1895.4371337890625,0.0,1095.80078125,0.3805575966835022,1.0,0.0,3.0,1.0,0.0
12316440,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8313872218132019,0.3799623250961303,0.3443031311035156,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.8799421787261963,0.4536868035793304,0.4316369593143463,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8585096001625061,0.4210450053215027,0.296175092458725,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8246724605560303,0.3702595233917236,0.353227436542511,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.730603039264679,0.2543053925037384,1.1584702730178833,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8541259765625,1.0,0.5936194658279419,1.0,1.0,0.0,1.0,-3.1025145053863525,3.102506637573242,7.741314220766071e-06,2.397285461425781,0.6075011491775513,0.6075011491775513,0.0,169.9924774169922,154.0,17734.083984375,-0.0,2606.822265625,1.0,283.1499938964844,286.2831115722656,290.1795349121094,291.392333984375,293.1499938964844,293.1499938964844,283.1499938964844,18195.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280419826507568,1.0,0.0,0.0,1.3513420820236206,1.351347804069519,1.218495810917375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.77392578125,0.0,114.53919982910156,1895.4371337890625,0.0,1095.80078125,0.3805575966835022,1.0,0.0,3.0,1.0,0.0
12316500,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86199951171875,0.8370993733406067,0.3805362284183502,0.344648152589798,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.862060546875,0.8867605924606323,0.4546442925930023,0.4323594868183136,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620300292969,0.8649757504463196,0.4219837784767151,0.296695351600647,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8619689941406,0.8306291103363037,0.3712813258171081,0.3540139496326446,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.86181640625,0.7358042597770691,0.2550160884857178,1.160843849182129,286.862060546875,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.2748107910156,286.8627624511719,1.0,0.5919350385665894,1.0,1.0,0.0,1.0,-3.1082231998443604,3.108215570449829,7.769991498207673e-06,2.401763439178467,0.6066411137580872,0.6066411137580872,0.0,165.8748321533203,154.0,17728.677734375,-0.0,2596.11279296875,1.0,283.1499938964844,286.29156494140625,290.18487548828125,291.3973083496094,293.1499938964844,293.1499938964844,283.1499938964844,18188.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277838945388794,1.0,0.0,0.0,1.3473540544509888,1.3473596572875977,1.211314497595595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.971923828125,0.0,113.8037338256836,1895.4371337890625,0.0,1094.168212890625,0.3797793090343475,1.0,0.0,3.0,1.0,0.0
12316560,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.8437764048576355,0.3811169564723968,0.3449821174144745,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703918457031,0.8946635723114014,0.455608993768692,0.4330703914165497,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.870361328125,0.8725284337997437,0.4229320585727691,0.2972087264060974,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.8374999165534973,0.3723069131374359,0.3547854423522949,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701477050781,0.7418228387832642,0.2557222247123718,1.1631063222885132,286.8703918457031,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2747497558594,286.8710632324219,1.0,0.5899666547775269,1.0,1.0,0.0,1.0,-3.1137449741363525,3.113737106323242,7.797777470841538e-06,2.4060943126678467,0.6058038473129272,0.6058038473129272,0.0,161.288818359375,142.0,17723.0703125,-0.0,2582.50537109375,1.0,283.1499938964844,286.2996826171875,290.1906433105469,291.40264892578125,293.1499938964844,293.1499938964844,283.1499938964844,18181.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274830102920532,1.0,0.0,0.0,1.3434969186782837,1.3435025215148926,1.2043889796586882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.25390625,0.0,113.09693908691406,1895.4371337890625,0.0,1092.2672119140625,0.3790287375450134,1.0,0.0,3.0,1.0,0.0
12316620,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.860190212726593,0.3822962343692779,0.3456317186355591,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.9142206311225892,0.4575590193271637,0.4344749450683594,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8908711075782776,0.4248548150062561,0.2982268929481506,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8542162179946899,0.3743694722652435,0.3563021719455719,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565102577209473,0.2571248114109039,1.1674070358276367,286.8863220214844,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.8869934082031,1.0,0.585452139377594,1.0,1.0,0.0,1.0,-3.1244335174560547,3.1244256496429443,7.851705049688462e-06,2.4144773483276367,0.6041948795318604,0.6041948795318604,0.0,151.1670379638672,130.0,17711.958984375,-0.0,2549.3779296875,1.0,283.1499938964844,286.3152160644531,290.203125,291.4143981933594,293.1499938964844,293.1499938964844,283.1499938964844,18169.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6268198490142822,1.0,0.0,0.0,1.3361371755599976,1.3361427783966064,1.1912297281924113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.075927734375,0.0,111.75963592529295,1895.4371337890625,0.0,1088.0859375,0.3776013851165771,1.0,0.0,3.0,1.0,0.0
12316680,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.860190212726593,0.3822962343692779,0.3456317186355591,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.9142206311225892,0.4575590193271637,0.4344749450683594,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8908711075782776,0.4248548150062561,0.2982268929481506,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8542162179946899,0.3743694722652435,0.3563021719455719,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565102577209473,0.2571248114109039,1.1674070358276367,286.8863220214844,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.8869934082031,1.0,0.585452139377594,1.0,1.0,0.0,1.0,-3.1244335174560547,3.1244256496429443,7.851705049688462e-06,2.4144773483276367,0.6041948795318604,0.6041948795318604,0.0,151.1670379638672,130.0,17711.958984375,-0.0,2549.3779296875,1.0,283.1499938964844,286.3152160644531,290.203125,291.4143981933594,293.1499938964844,293.1499938964844,283.1499938964844,18169.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6268198490142822,1.0,0.0,0.0,1.3361371755599976,1.3361427783966064,1.1912297281924113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.075927734375,0.0,111.75963592529295,1895.4371337890625,0.0,1088.0859375,0.3776013851165771,1.0,0.0,3.0,1.0,0.0
12316740,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.881350040435791,0.3834960460662842,0.346270203590393,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9406640529632568,0.4595336318016052,0.4358717799186706,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9144495725631714,0.4268085062503814,0.2992439866065979,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.8756998777389526,0.3764451444149017,0.3578000962734222,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.7753968834877014,0.2585164308547973,1.1715052127838137,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.90216064453125,1.0,0.5804359316825867,1.0,1.0,0.0,1.0,-3.1348321437835693,3.134824275970459,7.904343874542974e-06,2.4226315021514893,0.6026729345321655,0.6026729345321655,0.0,140.22830200195312,118.0,17701.72265625,-0.0,2511.072998046875,1.0,283.1499938964844,286.3299865722656,290.216796875,291.4273986816406,293.1499938964844,293.1499938964844,283.1499938964844,18158.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261434555053711,1.0,0.0,0.0,1.3292211294174194,1.3292267322540283,1.1789297360564889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.226806640625,0.0,110.51527404785156,1895.4371337890625,0.0,1083.8326416015625,0.3762647211551666,1.0,0.0,3.0,1.0,0.0
12316800,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.881350040435791,0.3834960460662842,0.346270203590393,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9406640529632568,0.4595336318016052,0.4358717799186706,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9144495725631714,0.4268085062503814,0.2992439866065979,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.8756998777389526,0.3764451444149017,0.3578000962734222,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.7753968834877014,0.2585164308547973,1.1715052127838137,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.90216064453125,1.0,0.5804359316825867,1.0,1.0,0.0,1.0,-3.1348321437835693,3.134824275970459,7.904343874542974e-06,2.4226315021514893,0.6026729345321655,0.6026729345321655,0.0,140.22830200195312,118.0,17701.72265625,-0.0,2511.072998046875,1.0,283.1499938964844,286.3299865722656,290.216796875,291.4273986816406,293.1499938964844,293.1499938964844,283.1499938964844,18158.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261434555053711,1.0,0.0,0.0,1.3292211294174194,1.3292267322540283,1.1789297360564889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.226806640625,0.0,110.51527404785156,1895.4371337890625,0.0,1083.8326416015625,0.3762647211551666,1.0,0.0,3.0,1.0,0.0
12316860,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9083932638168336,0.3847163021564483,0.3469102680683136,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9708575010299684,0.4615273475646972,0.4372700750827789,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9463772773742676,0.4287867248058319,0.3002660870552063,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9030393958091736,0.3785295486450195,0.3592895567417145,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7993872165679932,0.2598970234394073,1.1754705905914309,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.9167785644531,1.0,0.5751350522041321,1.0,1.0,0.0,1.0,-3.145070552825928,3.1450626850128174,7.956340596138034e-06,2.43065881729126,0.601238489151001,0.601238489151001,0.0,128.8347930908203,106.0,17692.9609375,-0.0,2469.74609375,1.0,283.1499938964844,286.3441467285156,290.2313537597656,291.4414367675781,293.1499938964844,293.1499938964844,283.1499938964844,18148.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254963874816895,1.0,0.0,0.0,1.322723388671875,1.3227288722991943,1.167431733506419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.67041015625,0.0,109.35572052001952,1895.4371337890625,0.0,1079.774658203125,0.3750116527080536,1.0,0.0,3.0,1.0,0.0
12316920,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9083932638168336,0.3847163021564483,0.3469102680683136,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9708575010299684,0.4615273475646972,0.4372700750827789,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9463772773742676,0.4287867248058319,0.3002660870552063,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9030393958091736,0.3785295486450195,0.3592895567417145,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7993872165679932,0.2598970234394073,1.1754705905914309,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.9167785644531,1.0,0.5751350522041321,1.0,1.0,0.0,1.0,-3.145070552825928,3.1450626850128174,7.956340596138034e-06,2.43065881729126,0.601238489151001,0.601238489151001,0.0,128.8347930908203,106.0,17692.9609375,-0.0,2469.74609375,1.0,283.1499938964844,286.3441467285156,290.2313537597656,291.4414367675781,293.1499938964844,293.1499938964844,283.1499938964844,18148.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254963874816895,1.0,0.0,0.0,1.322723388671875,1.3227288722991943,1.167431733506419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.67041015625,0.0,109.35572052001952,1895.4371337890625,0.0,1079.774658203125,0.3750116527080536,1.0,0.0,3.0,1.0,0.0
12316980,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.9366051554679872,0.385652095079422,0.3473992347717285,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.9937394857406616,0.463051825761795,0.4383354187011719,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.9733298420906068,0.4303026497364044,0.3010472059249878,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269104003906,0.9312118291854858,0.3801166117191314,0.3604180812835693,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9267883300781,0.8209055662155151,0.2609380483627319,1.1784156560897827,286.9269714355469,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.27459716796875,286.9275817871094,1.0,0.5709903240203857,1.0,1.0,0.0,1.0,-3.152772188186645,3.152764320373535,7.995565283636097e-06,2.436696529388428,0.6002090573310852,0.6002090573310852,0.0,119.99729919433594,106.0,17687.529296875,-0.0,2437.037353515625,1.0,283.1499938964844,286.3545227050781,290.2428894042969,291.45269775390625,293.1499938964844,293.1499938964844,283.1499938964844,18141.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250323057174683,1.0,0.0,0.0,1.3180620670318604,1.3180675506591797,1.1592180726438529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.4716796875,0.0,108.52892303466795,1895.4371337890625,0.0,1076.87109375,0.3741137087345123,1.0,0.0,3.0,1.0,0.0
12317040,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.9458919763565063,0.3859455585479736,0.347562164068222,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.9990000128746032,0.4635453522205353,0.4377715587615967,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.981169581413269,0.4307802021503448,0.3013010621070862,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.9407657384872437,0.3806151151657104,0.3607827425003052,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300842285156,0.8276416063308716,0.2612625062465668,1.179377198219299,286.9302673339844,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.27459716796875,286.9307556152344,1.0,0.5696133971214294,1.0,1.0,0.0,1.0,-3.154160976409912,3.1541528701782227,8.003054972505197e-06,2.437950849533081,0.5998935699462891,0.5998935699462891,0.0,117.38180541992188,109.0,17683.787109375,-0.0,2425.643310546875,1.0,283.1499938964844,286.357666015625,290.24664306640625,291.45635986328125,293.1499938964844,293.1499938964844,283.1499938964844,18139.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248897314071655,1.0,0.0,0.0,1.3166362047195437,1.3166416883468628,1.1567113489263649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.367431640625,0.0,108.2768096923828,1895.4371337890625,0.0,1075.980224609375,0.3738391399383545,1.0,0.0,3.0,1.0,0.0
12317100,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9529798030853271,0.3865183889865875,0.348021924495697,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9990000128746032,0.4650095403194427,0.4302918910980224,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9870492815971376,0.4317411780357361,0.301925390958786,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9483620524406432,0.3816201984882355,0.3616701662540436,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326477050781,0.8330851197242737,0.2619031965732574,1.1819738149642944,286.93267822265625,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2748718261719,286.9327697753906,1.0,0.568164587020874,1.0,1.0,0.0,1.0,-3.150733232498169,3.1507253646850586,7.98586097516818e-06,2.4353787899017334,0.5991824865341187,0.5991824865341187,0.0,115.33634948730467,109.0,17653.978515625,-0.0,2408.045654296875,1.0,283.1499938964844,286.361083984375,290.25439453125,291.4635314941406,293.1499938964844,293.1499938964844,283.1499938964844,18137.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245805025100708,1.0,0.0,0.0,1.3136422634124756,1.313647747039795,1.1514567432868716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.45751953125,0.0,107.75653076171876,1895.4371337890625,0.0,1074.0496826171875,0.3732699751853943,1.0,0.0,3.0,1.0,0.0
12317160,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.957838237285614,0.3870633244514465,0.3484735190868377,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346923828125,0.9990000128746032,0.4670324623584747,0.4247835576534271,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9910346865653992,0.4326812624931335,0.3025481104850769,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9537095427513124,0.3826065957546234,0.3625568449497223,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346008300781,0.8370150923728943,0.2625229060649872,1.1845568418502808,286.9346923828125,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2761535644531,286.9349060058594,1.0,0.5673027634620667,1.0,1.0,0.0,1.0,-3.1495463848114014,3.149538278579712,7.97981283540139e-06,2.4344482421875,0.5984572768211365,0.5984572768211365,0.0,114.0264129638672,129.0,17630.10546875,-0.0,2398.767333984375,1.0,283.1499938964844,286.36376953125,290.26171875,291.4697265625,293.1499938964844,293.1499938964844,283.1499938964844,18137.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241773366928101,1.0,0.0,0.0,1.310579776763916,1.3105852603912354,1.1460942772600904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.205322265625,0.0,107.2320327758789,1895.4371337890625,0.0,1071.536376953125,0.3726963698863983,1.0,0.0,3.0,1.0,0.0
12317220,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9509121179580688,0.3881894052028656,0.3495463728904724,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.9990000128746032,0.4705524146556854,0.4347549378871918,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.9860395193099976,0.4346073865890503,0.3039344847202301,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9474908113479614,0.3846175074577331,0.3645196855068207,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.8322944045066833,0.2637919187545776,1.1905975341796875,286.9541320800781,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554443359375,1.0,0.5732596516609192,1.0,1.0,0.0,1.0,-3.174072504043579,3.1740643978118896,8.10363326309016e-06,2.453023672103882,0.5972743034362793,0.5972743034362793,0.0,117.32698822021484,149.0,17668.607421875,-0.0,2463.62255859375,1.0,283.1499938964844,286.3807373046875,290.2772216796875,291.48443603515625,293.1499938964844,293.1499938964844,283.1499938964844,18126.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231909394264221,1.0,0.0,0.0,1.3049397468566897,1.3049452304840088,1.1362511287416056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.973876953125,0.0,106.2402801513672,1895.4371337890625,0.0,1065.4052734375,0.3716103136539459,1.0,0.0,3.0,1.0,0.0
12317280,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9509121179580688,0.3881894052028656,0.3495463728904724,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.9990000128746032,0.4705524146556854,0.4347549378871918,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.9860395193099976,0.4346073865890503,0.3039344847202301,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9474908113479614,0.3846175074577331,0.3645196855068207,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.8322944045066833,0.2637919187545776,1.1905975341796875,286.9541320800781,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554443359375,1.0,0.5732596516609192,1.0,1.0,0.0,1.0,-3.174072504043579,3.1740643978118896,8.10363326309016e-06,2.453023672103882,0.5972743034362793,0.5972743034362793,0.0,117.32698822021484,149.0,17668.607421875,-0.0,2463.62255859375,1.0,283.1499938964844,286.3807373046875,290.2772216796875,291.48443603515625,293.1499938964844,293.1499938964844,283.1499938964844,18126.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231909394264221,1.0,0.0,0.0,1.3049397468566897,1.3049452304840088,1.1362511287416056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.973876953125,0.0,106.2402801513672,1895.4371337890625,0.0,1065.4052734375,0.3716103136539459,1.0,0.0,3.0,1.0,0.0
12317340,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9212971925735474,0.3893343508243561,0.3509339094161987,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.9848422408103944,0.471424400806427,0.4467590451240539,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.9612659215927124,0.4365603327751159,0.3055706322193146,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9186381697654724,0.3866283297538757,0.3667974770069122,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.8115484118461609,0.2650258243083954,1.1980020999908447,286.9832763671875,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27545166015625,286.98419189453125,1.0,0.5838557481765747,1.0,1.0,0.0,1.0,-3.204395294189453,3.204387187957764,8.260262802650686e-06,2.476881980895996,0.5965312719345093,0.5965312719345093,0.0,128.18374633789062,169.0,17739.3359375,-0.0,2581.628662109375,1.0,283.1499938964844,286.4058532714844,290.2978820800781,291.5084533691406,293.1499938964844,293.1499938964844,283.1499938964844,18099.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228905320167542,1.0,0.0,0.0,1.3007338047027588,1.3007391691207886,1.1289384360679833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.889892578125,0.0,105.45629119873048,1895.4371337890625,0.0,1063.543212890625,0.3707442283630371,1.0,0.0,3.0,1.0,0.0
12317400,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9212971925735474,0.3893343508243561,0.3509339094161987,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.9848422408103944,0.471424400806427,0.4467590451240539,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.9612659215927124,0.4365603327751159,0.3055706322193146,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9186381697654724,0.3866283297538757,0.3667974770069122,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.8115484118461609,0.2650258243083954,1.1980020999908447,286.9832763671875,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27545166015625,286.98419189453125,1.0,0.5838557481765747,1.0,1.0,0.0,1.0,-3.204395294189453,3.204387187957764,8.260262802650686e-06,2.476881980895996,0.5965312719345093,0.5965312719345093,0.0,128.18374633789062,169.0,17739.3359375,-0.0,2581.628662109375,1.0,283.1499938964844,286.4058532714844,290.2978820800781,291.5084533691406,293.1499938964844,293.1499938964844,283.1499938964844,18099.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228905320167542,1.0,0.0,0.0,1.3007338047027588,1.3007391691207886,1.1289384360679833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.889892578125,0.0,105.45629119873048,1895.4371337890625,0.0,1063.543212890625,0.3707442283630371,1.0,0.0,3.0,1.0,0.0
12317460,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850882649421692,0.3903141319751739,0.352433979511261,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.9487402439117432,0.4724852740764618,0.4482244253158569,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.9219873547554016,0.4383730888366699,0.3073096871376037,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835178017616272,0.3884969055652618,0.3692057132720947,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.7816749215126038,0.2660992741584778,1.2059091329574585,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0014038085937,1.0,0.5957633256912231,1.0,1.0,0.0,1.0,-3.2218663692474365,3.221858024597168,8.350816642632708e-06,2.490480422973633,0.5958793759346008,0.5958793759346008,0.0,144.72494506835938,189.0,17771.599609375,-0.0,2707.907470703125,1.0,283.1499938964844,286.4211120605469,290.31903076171875,291.53271484375,293.1499938964844,293.1499938964844,283.1499938964844,18081.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233599185943604,1.0,0.0,0.0,1.2972640991210938,1.297269582748413,1.1229237628640477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.983154296875,0.0,104.82263946533205,1895.4371337890625,0.0,1066.45361328125,0.3700413107872009,1.0,0.0,3.0,1.0,0.0
12317520,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850882649421692,0.3903141319751739,0.352433979511261,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.9487402439117432,0.4724852740764618,0.4482244253158569,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.9219873547554016,0.4383730888366699,0.3073096871376037,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835178017616272,0.3884969055652618,0.3692057132720947,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.7816749215126038,0.2660992741584778,1.2059091329574585,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0014038085937,1.0,0.5957633256912231,1.0,1.0,0.0,1.0,-3.2218663692474365,3.221858024597168,8.350816642632708e-06,2.490480422973633,0.5958793759346008,0.5958793759346008,0.0,144.72494506835938,189.0,17771.599609375,-0.0,2707.907470703125,1.0,283.1499938964844,286.4211120605469,290.31903076171875,291.53271484375,293.1499938964844,293.1499938964844,283.1499938964844,18081.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233599185943604,1.0,0.0,0.0,1.2972640991210938,1.297269582748413,1.1229237628640477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.983154296875,0.0,104.82263946533205,1895.4371337890625,0.0,1066.45361328125,0.3700413107872009,1.0,0.0,3.0,1.0,0.0
12317580,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8560612797737122,0.3911785781383514,0.3538812100887298,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.9132629632949828,0.4738835990428924,0.4501666128635406,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.890046238899231,0.4400842487812042,0.3090198338031769,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.8552525043487549,0.3902642130851745,0.3715761601924896,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.7566457390785217,0.2670622169971466,1.21359384059906,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26806640625,287.0179748535156,1.0,0.6085088849067688,1.0,1.0,0.0,1.0,-3.2400894165039062,3.2400808334350586,8.445827916148119e-06,2.5046772956848145,0.5954147577285767,0.5954147577285767,0.0,162.97515869140625,209.0,17811.142578125,-0.0,2846.061279296875,1.0,283.1499938964844,286.4353942871094,290.33843994140625,291.5550537109375,293.1499938964844,293.1499938964844,283.1499938964844,18063.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239801645278931,1.0,0.0,0.0,1.2945793867111206,1.29458487033844,1.1182806503029497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.841796875,0.0,104.32432556152344,1895.4371337890625,0.0,1070.3089599609375,0.3694868683815002,1.0,0.0,3.0,1.0,0.0
12317640,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8560612797737122,0.3911785781383514,0.3538812100887298,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.9132629632949828,0.4738835990428924,0.4501666128635406,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.890046238899231,0.4400842487812042,0.3090198338031769,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.8552525043487549,0.3902642130851745,0.3715761601924896,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.7566457390785217,0.2670622169971466,1.21359384059906,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26806640625,287.0179748535156,1.0,0.6085088849067688,1.0,1.0,0.0,1.0,-3.2400894165039062,3.2400808334350586,8.445827916148119e-06,2.5046772956848145,0.5954147577285767,0.5954147577285767,0.0,162.97515869140625,209.0,17811.142578125,-0.0,2846.061279296875,1.0,283.1499938964844,286.4353942871094,290.33843994140625,291.5550537109375,293.1499938964844,293.1499938964844,283.1499938964844,18063.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239801645278931,1.0,0.0,0.0,1.2945793867111206,1.29458487033844,1.1182806503029497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.841796875,0.0,104.32432556152344,1895.4371337890625,0.0,1070.3089599609375,0.3694868683815002,1.0,0.0,3.0,1.0,0.0
12317700,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.8437923192977905,0.3915760219097137,0.3545879125595093,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252380371094,0.8988668918609619,0.4746278822422027,0.4512155950069427,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02520751953125,0.876754641532898,0.4409075379371643,0.3098639249801636,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.8433241844177246,0.3911147117614746,0.3727458119392395,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0250244140625,0.7460824251174927,0.2675070166587829,1.2173457145690918,287.0252380371094,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2663269042969,287.0259094238281,1.0,0.6150269508361816,1.0,1.0,0.0,1.0,-3.249133825302124,3.2491252422332764,8.493185305269435e-06,2.51172423362732,0.595255434513092,0.595255434513092,0.0,172.53253173828125,209.0,17832.78125,-0.0,2917.9619140625,1.0,283.1499938964844,286.4421691894531,290.34796142578125,291.5660095214844,293.1499938964844,293.1499938964844,283.1499938964844,18054.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242767572402954,1.0,0.0,0.0,1.293542504310608,1.2935479879379272,1.1164900826088345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.308349609375,0.0,104.12689971923828,1895.4371337890625,0.0,1072.15576171875,0.3692666590213775,1.0,0.0,3.0,1.0,0.0
12317760,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8328050971031189,0.3919530808925628,0.3552829325199127,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0329284667969,0.8862137198448181,0.4753791391849518,0.4522850811481476,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.03289794921875,0.8647637367248535,0.4417115151882171,0.3106997907161712,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8326482176780701,0.3919452428817749,0.3739037215709686,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03271484375,0.7366459369659424,0.2679299712181091,1.2210326194763184,287.0329284667969,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2645568847656,287.0335693359375,1.0,0.6215806603431702,1.0,1.0,0.0,1.0,-3.258086919784546,3.2580783367156982,8.540195267414674e-06,2.518700122833252,0.5951453447341919,0.5951453447341919,0.0,182.2816925048828,212.0,17855.58203125,-0.0,2991.12255859375,1.0,283.1499938964844,286.4486083984375,290.3575439453125,291.5770568847656,293.1499938964844,293.1499938964844,283.1499938964844,18045.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245557069778442,1.0,0.0,0.0,1.292710542678833,1.2927160263061523,1.1150543599569573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.8486328125,0.0,103.96394348144533,1895.4371337890625,0.0,1073.89501953125,0.3690846264362335,1.0,0.0,3.0,1.0,0.0
12317820,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8208226561546326,0.3926730453968048,0.35636967420578,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8726099729537964,0.4768831133842468,0.4541532099246979,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8520768880844116,0.4432815015316009,0.3121349215507507,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8212478160858154,0.3935645520687103,0.3758962452411651,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.7265146970748901,0.2687319219112396,1.2268556356430054,287.0460205078125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0464782714844,1.0,0.6298158168792725,1.0,1.0,0.0,1.0,-3.2727692127227783,3.2727606296539307,8.617739695182536e-06,2.5302071571350098,0.5950385332107544,0.5950385332107544,0.0,194.60427856445312,215.0,17895.701171875,-0.0,3091.46875,1.0,283.1499938964844,286.4595947265625,290.37713623046875,291.59942626953125,293.1499938964844,293.1499938964844,283.1499938964844,18028.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250627636909485,1.0,0.0,0.0,1.2915772199630735,1.2915825843811035,1.1131000121622493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.897705078125,0.0,103.7296142578125,1895.4371337890625,0.0,1077.0615234375,0.3688220083713531,1.0,0.0,3.0,1.0,0.0
12317880,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8208226561546326,0.3926730453968048,0.35636967420578,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8726099729537964,0.4768831133842468,0.4541532099246979,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8520768880844116,0.4432815015316009,0.3121349215507507,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8212478160858154,0.3935645520687103,0.3758962452411651,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.7265146970748901,0.2687319219112396,1.2268556356430054,287.0460205078125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0464782714844,1.0,0.6298158168792725,1.0,1.0,0.0,1.0,-3.2727692127227783,3.2727606296539307,8.617739695182536e-06,2.5302071571350098,0.5950385332107544,0.5950385332107544,0.0,194.60427856445312,215.0,17895.701171875,-0.0,3091.46875,1.0,283.1499938964844,286.4595947265625,290.37713623046875,291.59942626953125,293.1499938964844,293.1499938964844,283.1499938964844,18028.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250627636909485,1.0,0.0,0.0,1.2915772199630735,1.2915825843811035,1.1131000121622493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.897705078125,0.0,103.7296142578125,1895.4371337890625,0.0,1077.0615234375,0.3688220083713531,1.0,0.0,3.0,1.0,0.0
12317940,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8138432502746582,0.3933785557746887,0.3572821021080017,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8651028871536255,0.4783863723278045,0.4558591842651367,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8451551795005798,0.4448278844356537,0.3134284317493438,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8148520588874817,0.3951564729213714,0.3776926696300506,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565795898437,0.7207598686218262,0.2695110142230987,1.2317582368850708,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2576904296875,287.05712890625,1.0,0.6357054114341736,1.0,1.0,0.0,1.0,-3.285531044006348,3.285522222518921,8.685351531312335e-06,2.540180206298828,0.5950869917869568,0.5950869917869568,0.0,202.68649291992188,203.0,17935.20703125,-0.0,3164.65478515625,1.0,283.1499938964844,286.4683837890625,290.3973388671875,291.6221923828125,293.1499938964844,293.1499938964844,283.1499938964844,18013.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254776120185852,1.0,0.0,0.0,1.2911309003829956,1.291136384010315,1.1123308496507889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.99365234375,0.0,103.61355590820312,1895.4371337890625,0.0,1079.6572265625,0.3686914145946502,1.0,0.0,3.0,1.0,0.0
12318000,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8138432502746582,0.3933785557746887,0.3572821021080017,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8651028871536255,0.4783863723278045,0.4558591842651367,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8451551795005798,0.4448278844356537,0.3134284317493438,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8148520588874817,0.3951564729213714,0.3776926696300506,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565795898437,0.7207598686218262,0.2695110142230987,1.2317582368850708,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2576904296875,287.05712890625,1.0,0.6357054114341736,1.0,1.0,0.0,1.0,-3.285531044006348,3.285522222518921,8.685351531312335e-06,2.540180206298828,0.5950869917869568,0.5950869917869568,0.0,202.68649291992188,203.0,17935.20703125,-0.0,3164.65478515625,1.0,283.1499938964844,286.4683837890625,290.3973388671875,291.6221923828125,293.1499938964844,293.1499938964844,283.1499938964844,18013.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254776120185852,1.0,0.0,0.0,1.2911309003829956,1.291136384010315,1.1123308496507889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.99365234375,0.0,103.61355590820312,1895.4371337890625,0.0,1079.6572265625,0.3686914145946502,1.0,0.0,3.0,1.0,0.0
