time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12318060,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8155485987663269,0.3940854370594024,0.357860118150711,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8673820495605469,0.4798831343650818,0.4572110474109649,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8473701477050781,0.4463633894920349,0.3144546151161194,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8171126246452332,0.3967355489730835,0.3791250586509704,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.7224632501602173,0.2702879011631012,1.2349731922149658,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650329589844,1.0,0.6359832286834717,1.0,1.0,0.0,1.0,-3.294679641723633,3.294670820236206,8.734141374588944e-06,2.547391414642334,0.5952777862548828,0.5952777862548828,0.0,201.8092193603516,191.0,17969.6796875,-0.0,3179.93408203125,1.0,283.1499938964844,286.474853515625,290.4183044433594,291.6455383300781,293.1499938964844,293.1499938964844,283.1499938964844,17998.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258114576339722,1.0,0.0,0.0,1.2913323640823364,1.2913378477096558,1.1126780918857548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.130126953125,0.0,103.60843658447266,1895.4371337890625,0.0,1081.7491455078125,0.3686845898628235,1.0,0.0,3.0,1.0,0.0
12318120,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8155485987663269,0.3940854370594024,0.357860118150711,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8673820495605469,0.4798831343650818,0.4572110474109649,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8473701477050781,0.4463633894920349,0.3144546151161194,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8171126246452332,0.3967355489730835,0.3791250586509704,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.7224632501602173,0.2702879011631012,1.2349731922149658,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650329589844,1.0,0.6359832286834717,1.0,1.0,0.0,1.0,-3.294679641723633,3.294670820236206,8.734141374588944e-06,2.547391414642334,0.5952777862548828,0.5952777862548828,0.0,201.8092193603516,191.0,17969.6796875,-0.0,3179.93408203125,1.0,283.1499938964844,286.474853515625,290.4183044433594,291.6455383300781,293.1499938964844,293.1499938964844,283.1499938964844,17998.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258114576339722,1.0,0.0,0.0,1.2913323640823364,1.2913378477096558,1.1126780918857548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.130126953125,0.0,103.60843658447266,1895.4371337890625,0.0,1081.7491455078125,0.3686845898628235,1.0,0.0,3.0,1.0,0.0
12318180,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.8210046887397766,0.3947000801563263,0.3582104742527008,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8739087581634521,0.4811465442180633,0.4581910371780395,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8535522222518921,0.447660356760025,0.3152022659778595,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.823011040687561,0.3980710208415985,0.3801738917827606,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697631835937,0.7273653149604797,0.2709634602069855,1.2369976043701172,287.06982421875,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2527770996094,287.070068359375,1.0,0.6340346336364746,1.0,1.0,0.0,1.0,-3.300875663757324,3.300866842269897,8.767217877903022e-06,2.552257776260376,0.5955458283424377,0.5955458283424377,0.0,196.9539794921875,191.0,17998.29296875,-0.0,3166.315673828125,1.0,283.1499938964844,286.478759765625,290.4364013671875,291.66552734375,293.1499938964844,293.1499938964844,283.1499938964844,17986.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260228753089905,1.0,0.0,0.0,1.2919683456420898,1.2919737100601196,1.1137743172184857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.181396484375,0.0,103.68390655517578,1895.4371337890625,0.0,1083.075439453125,0.3687682151794433,1.0,0.0,3.0,1.0,0.0
12318240,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8223262429237366,0.3948187828063965,0.3582691550254822,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8754972219467163,0.4813874959945678,0.4583679139614105,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8550571203231812,0.4479077160358429,0.3153374791145324,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8244179487228394,0.3983262479305267,0.3803642988204956,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07061767578125,0.7285478711128235,0.2710945904254913,1.237345814704895,287.0706787109375,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.25244140625,287.0709228515625,1.0,0.6335160732269287,1.0,1.0,0.0,1.0,-3.301969528198242,3.3019607067108154,8.773063200351316e-06,2.5531165599823,0.5956090688705444,0.5956090688705444,0.0,195.7659149169922,179.0,18003.955078125,-0.0,3162.040283203125,1.0,283.1499938964844,286.4794006347656,290.43994140625,291.6694030761719,293.1499938964844,293.1499938964844,283.1499938964844,17984.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260570287704468,1.0,0.0,0.0,1.292138695716858,1.2921440601348877,1.1140679845311753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.358154296875,0.0,103.70646667480467,1895.4371337890625,0.0,1083.2899169921875,0.3687932789325714,1.0,0.0,3.0,1.0,0.0
12318300,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8269873261451721,0.3951921463012695,0.3584392964839935,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.8811235427856445,0.4821405708789825,0.4589042663574219,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.86039799451828,0.4486807882785797,0.315747857093811,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8293548226356506,0.3991250693798065,0.3809440732002258,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0731811523437,0.7327194213867188,0.2715092897415161,1.2383774518966677,287.0732421875,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.25146484375,287.07342529296875,1.0,0.6316527128219604,1.0,1.0,0.0,1.0,-3.305250883102417,3.3052423000335693,8.79060917213792e-06,2.555692672729492,0.5958341956138611,0.5958341956138611,0.0,191.62095642089844,179.0,18022.279296875,-0.0,3145.9189453125,1.0,283.1499938964844,286.4812316894531,290.4510803222656,291.6816711425781,293.1499938964844,293.1499938964844,283.1499938964844,17977.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261557936668396,1.0,0.0,0.0,1.2927815914154053,1.292786955833435,1.115176786470329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.102783203125,0.0,103.7952117919922,1895.4371337890625,0.0,1083.9100341796875,0.3688920438289642,1.0,0.0,3.0,1.0,0.0
12318360,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.8323627710342407,0.3955675661563873,0.3585942983627319,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8876320719718933,0.4828925132751465,0.4594214558601379,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8666061758995056,0.4494529068470001,0.3161441683769226,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.8350262641906738,0.3999247550964355,0.381506472826004,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07550048828125,0.7375390529632568,0.2719300091266632,1.2393499612808228,287.0755615234375,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.25054931640625,287.07574462890625,1.0,0.629517138004303,1.0,1.0,0.0,1.0,-3.308382034301758,3.308373212814331,8.807366612018086e-06,2.558150291442871,0.5961020588874817,0.5961020588874817,0.0,186.9942779541016,167.0,18041.765625,-0.0,3126.711669921875,1.0,283.1499938964844,286.4828491210937,290.4624938964844,291.6942443847656,293.1499938964844,293.1499938964844,283.1499938964844,17970.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262498497962952,1.0,0.0,0.0,1.293591856956482,1.2935973405838013,1.1165752766828518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.962890625,0.0,103.91145324707033,1895.4371337890625,0.0,1084.5008544921875,0.3690214455127716,1.0,0.0,3.0,1.0,0.0
12318420,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8452319502830505,0.3963184058666229,0.3588711321353912,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.9030565619468688,0.4843887090682983,0.4604130983352661,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.881483256816864,0.450990617275238,0.3169058263301849,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8485690951347351,0.4015219807624817,0.3825938403606415,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491139769554138,0.2727841138839721,1.2411847114562988,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.079833984375,1.0,0.6246979832649231,1.0,1.0,0.0,1.0,-3.314338207244873,3.3143293857574463,8.839282600092702e-06,2.562824010848999,0.5967747569084167,0.5967747569084167,0.0,176.78831481933594,155.0,18084.916015625,-0.0,3082.120361328125,1.0,283.1499938964844,286.4854736328125,290.486083984375,291.72039794921875,293.1499938964844,293.1499938964844,283.1499938964844,17954.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6264588236808777,1.0,0.0,0.0,1.2957417964935305,1.29574716091156,1.1202896388340383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.07275390625,0.0,104.23041534423828,1895.4371337890625,0.0,1085.81396484375,0.369376540184021,1.0,0.0,3.0,1.0,0.0
12318480,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8452319502830505,0.3963184058666229,0.3588711321353912,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.9030565619468688,0.4843887090682983,0.4604130983352661,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.881483256816864,0.450990617275238,0.3169058263301849,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8485690951347351,0.4015219807624817,0.3825938403606415,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491139769554138,0.2727841138839721,1.2411847114562988,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.079833984375,1.0,0.6246979832649231,1.0,1.0,0.0,1.0,-3.314338207244873,3.3143293857574463,8.839282600092702e-06,2.562824010848999,0.5967747569084167,0.5967747569084167,0.0,176.78831481933594,155.0,18084.916015625,-0.0,3082.120361328125,1.0,283.1499938964844,286.4854736328125,290.486083984375,291.72039794921875,293.1499938964844,293.1499938964844,283.1499938964844,17954.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6264588236808777,1.0,0.0,0.0,1.2957417964935305,1.29574716091156,1.1202896388340383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.07275390625,0.0,104.23041534423828,1895.4371337890625,0.0,1085.81396484375,0.369376540184021,1.0,0.0,3.0,1.0,0.0
12318540,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8612821698188782,0.3970611989498138,0.3591138422489166,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.9232800006866456,0.4858678877353668,0.4613600373268127,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8996754288673401,0.4525138437747955,0.3176360130310058,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8654013872146606,0.403109461069107,0.3836432993412018,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.7635758519172668,0.2736471593379974,1.2429249286651611,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.083251953125,1.0,0.6194073557853699,1.0,1.0,0.0,1.0,-3.3200020790100098,3.319993257522583,8.869683369994164e-06,2.5672669410705566,0.5976496338844299,0.5976496338844299,0.0,165.7921142578125,143.0,18134.564453125,-0.0,3032.24560546875,1.0,283.1499938964844,286.4872741699219,290.5107421875,291.7479858398437,293.1499938964844,293.1499938964844,283.1499938964844,17937.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626746416091919,1.0,0.0,0.0,1.298668622970581,1.2986741065979004,1.1253565901370169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.74560546875,0.0,104.67662048339844,1895.4371337890625,0.0,1087.6236572265625,0.3698726892471313,1.0,0.0,3.0,1.0,0.0
12318600,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8612821698188782,0.3970611989498138,0.3591138422489166,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.9232800006866456,0.4858678877353668,0.4613600373268127,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8996754288673401,0.4525138437747955,0.3176360130310058,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8654013872146606,0.403109461069107,0.3836432993412018,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.7635758519172668,0.2736471593379974,1.2429249286651611,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.083251953125,1.0,0.6194073557853699,1.0,1.0,0.0,1.0,-3.3200020790100098,3.319993257522583,8.869683369994164e-06,2.5672669410705566,0.5976496338844299,0.5976496338844299,0.0,165.7921142578125,143.0,18134.564453125,-0.0,3032.24560546875,1.0,283.1499938964844,286.4872741699219,290.5107421875,291.7479858398437,293.1499938964844,293.1499938964844,283.1499938964844,17937.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626746416091919,1.0,0.0,0.0,1.298668622970581,1.2986741065979004,1.1253565901370169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.74560546875,0.0,104.67662048339844,1895.4371337890625,0.0,1087.6236572265625,0.3698726892471313,1.0,0.0,3.0,1.0,0.0
12318660,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8811478018760681,0.3977883160114288,0.3593287169933319,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9481794238090516,0.4873235523700714,0.4622700214385986,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9229972958564758,0.4540164768695831,0.3183408975601196,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8861075043678284,0.4046801924705505,0.3846623003482818,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814432978630066,0.2745107412338257,1.2445993423461914,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0859375,1.0,0.6138428449630737,1.0,1.0,0.0,1.0,-3.32544207572937,3.325433254241944,8.898929081624374e-06,2.571533441543579,0.5987483263015747,0.5987483263015747,0.0,154.3739776611328,131.0,18191.55859375,-0.0,2979.312744140625,1.0,283.1499938964844,286.4882202148437,290.5363464355469,291.7770080566406,293.1499938964844,293.1499938964844,283.1499938964844,17918.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271555423736572,1.0,0.0,0.0,1.3024557828903198,1.3024612665176392,1.1319296078227128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.00048828125,0.0,105.26468658447266,1895.4371337890625,0.0,1090.2010498046875,0.3705253005027771,1.0,0.0,3.0,1.0,0.0
12318720,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8811478018760681,0.3977883160114288,0.3593287169933319,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9481794238090516,0.4873235523700714,0.4622700214385986,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9229972958564758,0.4540164768695831,0.3183408975601196,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8861075043678284,0.4046801924705505,0.3846623003482818,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814432978630066,0.2745107412338257,1.2445993423461914,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0859375,1.0,0.6138428449630737,1.0,1.0,0.0,1.0,-3.32544207572937,3.325433254241944,8.898929081624374e-06,2.571533441543579,0.5987483263015747,0.5987483263015747,0.0,154.3739776611328,131.0,18191.55859375,-0.0,2979.312744140625,1.0,283.1499938964844,286.4882202148437,290.5363464355469,291.7770080566406,293.1499938964844,293.1499938964844,283.1499938964844,17918.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271555423736572,1.0,0.0,0.0,1.3024557828903198,1.3024612665176392,1.1319296078227128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.00048828125,0.0,105.26468658447266,1895.4371337890625,0.0,1090.2010498046875,0.3705253005027771,1.0,0.0,3.0,1.0,0.0
12318780,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.90565025806427,0.3984943330287933,0.3595178425312042,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9749975204467772,0.488750547170639,0.4631458222866058,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9521707892417908,0.4554936587810516,0.3190226852893829,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9117913842201232,0.406228631734848,0.3856530785560608,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033291101455688,0.2753683924674988,1.2462137937545776,287.0877990722656,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.6081099510192871,1.0,1.0,0.0,1.0,-3.330676317214966,3.33066725730896,8.927111593948212e-06,2.5756378173828125,0.600092887878418,0.600092887878418,0.0,142.73236083984375,134.0,18256.6171875,-0.0,2924.486328125,1.0,283.1499938964844,286.4882507324219,290.56280517578125,291.8074035644531,293.1499938964844,293.1499938964844,283.1499938964844,17897.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277095675468445,1.0,0.0,0.0,1.307192087173462,1.3071974515914917,1.14017687735668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.85009765625,0.0,106.0111083984375,1895.4371337890625,0.0,1093.698486328125,0.3713513016700744,1.0,0.0,3.0,1.0,0.0
12318840,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.90565025806427,0.3984943330287933,0.3595178425312042,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9749975204467772,0.488750547170639,0.4631458222866058,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9521707892417908,0.4554936587810516,0.3190226852893829,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9117913842201232,0.406228631734848,0.3856530785560608,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033291101455688,0.2753683924674988,1.2462137937545776,287.0877990722656,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.6081099510192871,1.0,1.0,0.0,1.0,-3.330676317214966,3.33066725730896,8.927111593948212e-06,2.5756378173828125,0.600092887878418,0.600092887878418,0.0,142.73236083984375,134.0,18256.6171875,-0.0,2924.486328125,1.0,283.1499938964844,286.4882507324219,290.56280517578125,291.8074035644531,293.1499938964844,293.1499938964844,283.1499938964844,17897.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277095675468445,1.0,0.0,0.0,1.307192087173462,1.3071974515914917,1.14017687735668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.85009765625,0.0,106.0111083984375,1895.4371337890625,0.0,1093.698486328125,0.3713513016700744,1.0,0.0,3.0,1.0,0.0
12318900,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9143800735473632,0.3988362848758697,0.359698086977005,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888977050781,0.9828352332115172,0.4894521236419678,0.4636719226837158,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9612876772880554,0.4562208354473114,0.3194293975830078,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9212539196014404,0.4069930613040924,0.3862388134002685,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888366699219,0.8105350732803345,0.2757929861545563,1.247475266456604,287.0888977050781,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2440795898437,287.0890197753906,1.0,0.6070442199707031,1.0,1.0,0.0,1.0,-3.334233283996582,3.334224224090576,8.946164598455653e-06,2.578378915786743,0.6008666157722473,0.6008666157722473,0.0,139.45187377929688,134.0,18295.18359375,-0.0,2913.485107421875,1.0,283.1499938964844,286.4881591796875,290.57635498046875,291.8231201171875,293.1499938964844,293.1499938964844,283.1499938964844,17886.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280421614646912,1.0,0.0,0.0,1.3099353313446045,1.3099406957626345,1.1449673564811746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.06640625,0.0,106.44709014892578,1895.4371337890625,0.0,1095.8017578125,0.3718326687812805,1.0,0.0,3.0,1.0,0.0
12318960,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9202297925949096,0.3991598784923553,0.3599169254302978,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9876211881637572,0.4901377856731415,0.4642401337623596,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9669820666313172,0.4569315016269684,0.3198669850826263,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.92760169506073,0.4077424705028534,0.3868677020072937,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902404785156,0.8150567412376404,0.2762054800987243,1.2489567995071411,287.0902709960937,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2432556152344,287.0904235839844,1.0,0.6066184639930725,1.0,1.0,0.0,1.0,-3.338243246078491,3.3382344245910645,8.967746907728724e-06,2.5814993381500244,0.6017230749130249,0.6017230749130249,0.0,137.55979919433594,137.0,18337.96875,-0.0,2911.34228515625,1.0,283.1499938964844,286.4882202148437,290.5901794433594,291.8393859863281,293.1499938964844,293.1499938964844,283.1499938964844,17873.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284271478652954,1.0,0.0,0.0,1.3129836320877075,1.3129889965057373,1.150302395558356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.58984375,0.0,106.93353271484376,1895.4371337890625,0.0,1098.2398681640625,0.3723686039447784,1.0,0.0,3.0,1.0,0.0
12319020,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9257168769836426,0.3997495770454407,0.360393613576889,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.991990327835083,0.4914565086364746,0.465423047542572,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9722976684570312,0.4582986831665039,0.3207753300666809,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9338838458061218,0.4091907739639282,0.3881741166114807,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927734375,0.8193384408950806,0.2769864201545715,1.2521817684173584,287.0928039550781,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929260253906,1.0,0.6071212291717529,1.0,1.0,0.0,1.0,-3.346781015396118,3.3467719554901123,9.013800081447698e-06,2.588149309158325,0.603683352470398,0.603683352470398,0.0,136.18836975097656,140.0,18433.341796875,-0.0,2921.932861328125,1.0,283.1499938964844,286.4878845214844,290.61871337890625,291.8734436035156,293.1499938964844,293.1499938964844,283.1499938964844,17845.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293947100639343,1.0,0.0,0.0,1.3200315237045288,1.320037007331848,1.1626849527601737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.34033203125,0.0,108.06883239746094,1895.4371337890625,0.0,1104.38427734375,0.3736147880554199,1.0,0.0,3.0,1.0,0.0
12319080,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9257168769836426,0.3997495770454407,0.360393613576889,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.991990327835083,0.4914565086364746,0.465423047542572,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9722976684570312,0.4582986831665039,0.3207753300666809,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9338838458061218,0.4091907739639282,0.3881741166114807,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927734375,0.8193384408950806,0.2769864201545715,1.2521817684173584,287.0928039550781,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929260253906,1.0,0.6071212291717529,1.0,1.0,0.0,1.0,-3.346781015396118,3.3467719554901123,9.013800081447698e-06,2.588149309158325,0.603683352470398,0.603683352470398,0.0,136.18836975097656,140.0,18433.341796875,-0.0,2921.932861328125,1.0,283.1499938964844,286.4878845214844,290.61871337890625,291.8734436035156,293.1499938964844,293.1499938964844,283.1499938964844,17845.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293947100639343,1.0,0.0,0.0,1.3200315237045288,1.320037007331848,1.1626849527601737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.34033203125,0.0,108.06883239746094,1895.4371337890625,0.0,1104.38427734375,0.3736147880554199,1.0,0.0,3.0,1.0,0.0
12319140,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.925439178943634,0.4002644121646881,0.3608782589435577,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9921063780784608,0.4927030503749847,0.4666180312633514,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.972526490688324,0.4595924019813537,0.321691483259201,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9343482255935668,0.4105694591999054,0.3894948661327362,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8194774389266968,0.277705430984497,1.255509614944458,287.0944519042969,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.6087226271629333,1.0,1.0,0.0,1.0,-3.3554935455322266,3.3554844856262207,9.06092918739887e-06,2.594939708709717,0.6059914827346802,0.6059914827346802,0.0,136.8414764404297,143.0,18540.78515625,-0.0,2944.543212890625,1.0,283.1499938964844,286.4863586425781,290.64813232421875,291.9092712402344,293.1499938964844,293.1499938964844,283.1499938964844,17815.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306456327438354,1.0,0.0,0.0,1.3284438848495483,1.3284493684768677,1.1775513542033877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.90380859375,0.0,109.44294738769533,1895.4371337890625,0.0,1112.363525390625,0.3751146197319031,1.0,0.0,3.0,1.0,0.0
12319200,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.925439178943634,0.4002644121646881,0.3608782589435577,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9921063780784608,0.4927030503749847,0.4666180312633514,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.972526490688324,0.4595924019813537,0.321691483259201,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9343482255935668,0.4105694591999054,0.3894948661327362,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8194774389266968,0.277705430984497,1.255509614944458,287.0944519042969,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.6087226271629333,1.0,1.0,0.0,1.0,-3.3554935455322266,3.3554844856262207,9.06092918739887e-06,2.594939708709717,0.6059914827346802,0.6059914827346802,0.0,136.8414764404297,143.0,18540.78515625,-0.0,2944.543212890625,1.0,283.1499938964844,286.4863586425781,290.64813232421875,291.9092712402344,293.1499938964844,293.1499938964844,283.1499938964844,17815.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306456327438354,1.0,0.0,0.0,1.3284438848495483,1.3284493684768677,1.1775513542033877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.90380859375,0.0,109.44294738769533,1895.4371337890625,0.0,1112.363525390625,0.3751146197319031,1.0,0.0,3.0,1.0,0.0
12319260,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9219143986701964,0.4007088541984558,0.3613417744636535,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9898657202720642,0.493878036737442,0.4677905738353729,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.969929575920105,0.4608135819435119,0.3225903809070587,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9315375685691832,0.4118798673152923,0.390795886516571,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.8172874450683594,0.2783645987510681,1.2587792873382568,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946044921875,1.0,0.6108935475349426,1.0,1.0,0.0,1.0,-3.364039659500122,3.364030599594116,9.1072679424542e-06,2.6015963554382324,0.6086338758468628,0.6086338758468628,0.0,138.6195068359375,146.0,18657.556640625,-0.0,2973.35791015625,1.0,283.1499938964844,286.483154296875,290.6766967773437,291.9456481933594,293.1499938964844,293.1499938964844,283.1499938964844,17782.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326138377189636,1.0,0.0,0.0,1.338261961936951,1.33826744556427,1.1950213263389742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.716796875,0.0,111.07386779785156,1895.4371337890625,0.0,1124.997802734375,0.3768822252750397,1.0,0.0,3.0,1.0,0.0
12319320,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9219143986701964,0.4007088541984558,0.3613417744636535,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9898657202720642,0.493878036737442,0.4677905738353729,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.969929575920105,0.4608135819435119,0.3225903809070587,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9315375685691832,0.4118798673152923,0.390795886516571,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.8172874450683594,0.2783645987510681,1.2587792873382568,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946044921875,1.0,0.6108935475349426,1.0,1.0,0.0,1.0,-3.364039659500122,3.364030599594116,9.1072679424542e-06,2.6015963554382324,0.6086338758468628,0.6086338758468628,0.0,138.6195068359375,146.0,18657.556640625,-0.0,2973.35791015625,1.0,283.1499938964844,286.483154296875,290.6766967773437,291.9456481933594,293.1499938964844,293.1499938964844,283.1499938964844,17782.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326138377189636,1.0,0.0,0.0,1.338261961936951,1.33826744556427,1.1950213263389742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.716796875,0.0,111.07386779785156,1895.4371337890625,0.0,1124.997802734375,0.3768822252750397,1.0,0.0,3.0,1.0,0.0
12319380,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9171867370605468,0.4010550379753113,0.361734002828598,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9865886569023132,0.4948936998844147,0.4688312709331512,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.966116189956665,0.461870938539505,0.3233886361122131,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9273991584777832,0.4130240976810455,0.391958087682724,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.8141415119171143,0.2789192199707031,1.2616620063781738,287.09283447265625,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2334899902344,287.0927734375,1.0,0.6131384968757629,1.0,1.0,0.0,1.0,-3.3715882301330566,3.371578931808472,9.14827069209423e-06,2.607466459274292,0.6113216876983643,0.6113216876983643,0.0,140.81504821777344,146.0,18769.98046875,-0.0,3002.52099609375,1.0,283.1499938964844,286.478271484375,290.6977233886719,291.97528076171875,293.1499938964844,293.1499938964844,283.1499938964844,17753.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353778839111328,1.0,0.0,0.0,1.3484647274017334,1.3484703302383425,1.213312401660005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.37890625,0.0,112.80189514160156,1895.4371337890625,0.0,1142.905029296875,0.3787406086921692,1.0,0.0,3.0,1.0,0.0
12319440,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9167389273643494,0.4010823369026184,0.3617662489414215,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9862664937973022,0.494979053735733,0.4689196646213531,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9657424092292786,0.4619598686695099,0.3234564661979675,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9269978404045104,0.413120836019516,0.3920572698116302,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926513671875,0.8138357400894165,0.2789651751518249,1.2619056701660156,287.0926208496094,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.23321533203125,287.092529296875,1.0,0.6133396625518799,1.0,1.0,0.0,1.0,-3.372227191925049,3.372218132019043,9.151744961855002e-06,2.6079630851745605,0.6115660667419434,0.6115660667419434,0.0,141.02227783203125,149.0,18779.953125,-0.0,3005.118408203125,1.0,283.1499938964844,286.4777526855469,290.69921875,291.9775695800781,293.1499938964844,293.1499938964844,283.1499938964844,17751.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356512308120728,1.0,0.0,0.0,1.3494017124176023,1.349407196044922,1.2149989458976054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.23193359375,0.0,112.962158203125,1895.4371337890625,0.0,1144.686279296875,0.3789122104644775,1.0,0.0,3.0,1.0,0.0
12319500,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9138463139533995,0.4012422859668731,0.361960232257843,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9841349124908448,0.4955011904239654,0.4694636464118957,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9632763266563416,0.4625042080879211,0.3238740265369415,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9243736863136292,0.4137150049209595,0.3926692008972168,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908508300781,0.8118257522583008,0.2792438566684723,1.263399958610535,287.0908203125,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2315979003906,287.0906982421875,1.0,0.6146125793457031,1.0,1.0,0.0,1.0,-3.376150369644165,3.37614107131958,9.173082617053296e-06,2.611009359359741,0.6131330132484436,0.6131330132484436,0.0,142.36753845214844,149.0,18842.978515625,-0.0,3021.506103515625,1.0,283.1499938964844,286.4742431640625,290.7073669433594,291.9906921386719,293.1499938964844,293.1499938964844,283.1499938964844,17736.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374523639678955,1.0,0.0,0.0,1.3554433584213257,1.3554489612579346,1.225903218937674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.26611328125,0.0,114.0018539428711,1895.4371337890625,0.0,1156.4693603515625,0.3800224065780639,1.0,0.0,3.0,1.0,0.0
12319560,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.910873532295227,0.4013847112655639,0.3621410727500915,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.9818493127822876,0.4960045516490936,0.4699927568435669,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9606468081474304,0.4630295932292938,0.3242804110050201,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9216256141662598,0.4142919182777405,0.3932675719261169,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08856201171875,0.8096912503242493,0.2795086503028869,1.2648441791534424,287.0885009765625,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2299194335937,287.0883483886719,1.0,0.6158996224403381,1.0,1.0,0.0,1.0,-3.379950046539306,3.3799407482147217,9.193766345561016e-06,2.613956928253174,0.6147620677947998,0.6147620677947998,0.0,143.77523803710938,152.0,18907.07421875,-0.0,3038.01708984375,1.0,283.1499938964844,286.47021484375,290.71337890625,292.001708984375,293.1499938964844,293.1499938964844,283.1499938964844,17721.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6393636465072632,1.0,0.0,0.0,1.361781358718872,1.361786961555481,1.237394542386028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.802734375,0.0,115.10365295410156,1895.4371337890625,0.0,1169.060302734375,0.3811931312084198,1.0,0.0,3.0,1.0,0.0
12319620,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.904938280582428,0.4016183614730835,0.3624621629714966,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9769432544708252,0.4969557523727417,0.4710044860839844,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9550600647926332,0.4640245139598846,0.3250585496425628,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9159762263298036,0.4153948426246643,0.3944220244884491,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051509261131287,0.2799979448318481,1.2675780057907104,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184820532798767,1.0,1.0,0.0,1.0,-3.3871657848358154,3.3871564865112305,9.233084711013362e-06,2.6195456981658936,0.6181936264038086,0.6181936264038086,0.0,146.71653747558594,155.0,19038.09765625,-0.0,3071.01953125,1.0,283.1499938964844,286.4607238769531,290.71954345703125,292.0177917480469,293.1499938964844,293.1499938964844,283.1499938964844,17693.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6433473825454712,1.0,0.0,0.0,1.3752963542938232,1.3753020763397217,1.2620775180494093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.49462890625,0.0,117.4893569946289,1895.4371337890625,0.0,1195.5892333984375,0.3837078511714935,1.0,0.0,3.0,1.0,0.0
12319680,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.904938280582428,0.4016183614730835,0.3624621629714966,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9769432544708252,0.4969557523727417,0.4710044860839844,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9550600647926332,0.4640245139598846,0.3250585496425628,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9159762263298036,0.4153948426246643,0.3944220244884491,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051509261131287,0.2799979448318481,1.2675780057907104,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184820532798767,1.0,1.0,0.0,1.0,-3.3871657848358154,3.3871564865112305,9.233084711013362e-06,2.6195456981658936,0.6181936264038086,0.6181936264038086,0.0,146.71653747558594,155.0,19038.09765625,-0.0,3071.01953125,1.0,283.1499938964844,286.4607238769531,290.71954345703125,292.0177917480469,293.1499938964844,293.1499938964844,283.1499938964844,17693.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6433473825454712,1.0,0.0,0.0,1.3752963542938232,1.3753020763397217,1.2620775180494093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.49462890625,0.0,117.4893569946289,1895.4371337890625,0.0,1195.5892333984375,0.3837078511714935,1.0,0.0,3.0,1.0,0.0
12319740,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8992231488227844,0.4017844498157501,0.3627274632453918,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.971729338169098,0.497831642627716,0.4719510078430176,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9492151141166688,0.4649452567100525,0.3257888555526733,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9103692173957824,0.4164303541183471,0.3955179452896118,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004546761512756,0.280435174703598,1.2701001167297363,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.0744323730469,1.0,0.6210395097732544,1.0,1.0,0.0,1.0,-3.3938536643981934,3.3938443660736084,9.269570000469685e-06,2.62471342086792,0.6218399405479431,0.6218399405479431,0.0,149.76161193847656,158.0,19172.40234375,-0.0,3103.5751953125,1.0,283.1499938964844,286.44940185546875,290.71893310546875,292.0268249511719,293.1499938964844,293.1499938964844,283.1499938964844,17667.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473744511604309,1.0,0.0,0.0,1.389870524406433,1.3898762464523315,1.2889680078842505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.58154296875,0.0,120.11520385742188,1895.4371337890625,0.0,1222.7930908203125,0.3864441514015198,1.0,0.0,3.0,1.0,0.0
12319800,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8992231488227844,0.4017844498157501,0.3627274632453918,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.971729338169098,0.497831642627716,0.4719510078430176,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9492151141166688,0.4649452567100525,0.3257888555526733,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9103692173957824,0.4164303541183471,0.3955179452896118,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004546761512756,0.280435174703598,1.2701001167297363,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.0744323730469,1.0,0.6210395097732544,1.0,1.0,0.0,1.0,-3.3938536643981934,3.3938443660736084,9.269570000469685e-06,2.62471342086792,0.6218399405479431,0.6218399405479431,0.0,149.76161193847656,158.0,19172.40234375,-0.0,3103.5751953125,1.0,283.1499938964844,286.44940185546875,290.71893310546875,292.0268249511719,293.1499938964844,293.1499938964844,283.1499938964844,17667.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473744511604309,1.0,0.0,0.0,1.389870524406433,1.3898762464523315,1.2889680078842505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.58154296875,0.0,120.11520385742188,1895.4371337890625,0.0,1222.7930908203125,0.3864441514015198,1.0,0.0,3.0,1.0,0.0
12319860,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.893581748008728,0.4018848538398742,0.3629368245601654,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9663208723068236,0.4986300468444824,0.472828596830368,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9432615041732788,0.4657930433750152,0.3264707624912262,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9050140380859376,0.4173998236656189,0.3965547382831573,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7957799434661865,0.2808232009410858,1.2724144458770752,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235467195510864,1.0,1.0,0.0,1.0,-3.400012254714966,3.400002956390381,9.303194929088932e-06,2.629458427429199,0.6256805062294006,0.6256805062294006,0.0,152.86180114746094,161.0,19309.396484375,-0.0,3135.38134765625,1.0,283.1499938964844,286.4364929199219,290.7127380371094,292.0300598144531,293.1499938964844,293.1499938964844,283.1499938964844,17642.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513656973838806,1.0,0.0,0.0,1.4054228067398071,1.4054285287857056,1.3179757729631092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.35205078125,0.0,122.97595977783205,1895.4371337890625,0.0,1250.1307373046875,0.3893883824348449,1.0,0.0,3.0,1.0,0.0
