time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319920,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.893581748008728,0.4018848538398742,0.3629368245601654,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9663208723068236,0.4986300468444824,0.472828596830368,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9432615041732788,0.4657930433750152,0.3264707624912262,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9050140380859376,0.4173998236656189,0.3965547382831573,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7957799434661865,0.2808232009410858,1.2724144458770752,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235467195510864,1.0,1.0,0.0,1.0,-3.400012254714966,3.400002956390381,9.303194929088932e-06,2.629458427429199,0.6256805062294006,0.6256805062294006,0.0,152.86180114746094,161.0,19309.396484375,-0.0,3135.38134765625,1.0,283.1499938964844,286.4364929199219,290.7127380371094,292.0300598144531,293.1499938964844,293.1499938964844,283.1499938964844,17642.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513656973838806,1.0,0.0,0.0,1.4054228067398071,1.4054285287857056,1.3179757729631092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.35205078125,0.0,122.97595977783205,1895.4371337890625,0.0,1250.1307373046875,0.3893883824348449,1.0,0.0,3.0,1.0,0.0
12319980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8880475759506226,0.4019213318824768,0.3630908131599426,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9607916474342346,0.4993520677089691,0.473636120557785,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9372981786727904,0.4665689468383789,0.327104240655899,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8999983668327332,0.4183045029640198,0.3975324630737304,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911832332611084,0.2811639606952667,1.274525761604309,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0540771484375,1.0,0.625990629196167,1.0,1.0,0.0,1.0,-3.405646324157715,3.40563702583313,9.333972229796927e-06,2.6337852478027344,0.6296971440315247,0.6296971440315247,0.0,155.99002075195312,164.0,19448.55859375,-0.0,3166.274169921875,1.0,283.1499938964844,286.4220886230469,290.70184326171875,292.0284423828125,293.1499938964844,293.1499938964844,283.1499938964844,17619.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553173065185547,1.0,0.0,0.0,1.421879768371582,1.42188560962677,1.3490225114765053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.0107421875,0.0,126.0676498413086,1895.4371337890625,0.0,1277.5596923828125,0.3925281167030334,1.0,0.0,3.0,1.0,0.0
12320040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8880475759506226,0.4019213318824768,0.3630908131599426,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9607916474342346,0.4993520677089691,0.473636120557785,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9372981786727904,0.4665689468383789,0.327104240655899,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8999983668327332,0.4183045029640198,0.3975324630737304,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911832332611084,0.2811639606952667,1.274525761604309,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0540771484375,1.0,0.625990629196167,1.0,1.0,0.0,1.0,-3.405646324157715,3.40563702583313,9.333972229796927e-06,2.6337852478027344,0.6296971440315247,0.6296971440315247,0.0,155.99002075195312,164.0,19448.55859375,-0.0,3166.274169921875,1.0,283.1499938964844,286.4220886230469,290.70184326171875,292.0284423828125,293.1499938964844,293.1499938964844,283.1499938964844,17619.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553173065185547,1.0,0.0,0.0,1.421879768371582,1.42188560962677,1.3490225114765053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.0107421875,0.0,126.0676498413086,1895.4371337890625,0.0,1277.5596923828125,0.3925281167030334,1.0,0.0,3.0,1.0,0.0
12320100,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8853309750556946,0.4019159376621246,0.363147109746933,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.9579981565475464,0.4996850490570068,0.4740139842033386,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.934335231781006,0.4669301509857178,0.3274027705192566,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8975478410720825,0.4187326729297638,0.3979991376399994,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487060546875,0.7889231443405151,0.281316876411438,1.2755056619644165,287.0485534667969,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2127380371094,287.0481262207031,1.0,0.62718665599823,1.0,1.0,0.0,1.0,-3.4082677364349365,3.408258438110352,9.348292223876342e-06,2.635792255401612,0.6317669749259949,0.6317669749259949,0.0,157.55975341796875,164.0,19518.80859375,-0.0,3181.345703125,1.0,283.1499938964844,286.4143981933594,290.69482421875,292.0260009765625,293.1499938964844,293.1499938964844,283.1499938964844,17608.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572812795639038,1.0,0.0,0.0,1.4304296970367432,1.4304355382919312,1.3652949348852417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.46435546875,0.0,127.69981384277344,1895.4371337890625,0.0,1291.3238525390625,0.3941683769226074,1.0,0.0,3.0,1.0,0.0
12320160,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.8826515078544617,0.4018950760364532,0.3631898462772369,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.9551929235458374,0.4999995827674866,0.4743748009204864,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.9313950538635254,0.4672736823558807,0.3276892602443695,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.8951279520988464,0.4191449284553528,0.3984511494636535,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.04248046875,0.7866916060447693,0.2814583778381347,1.2764357328414917,287.0423278808594,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.210693359375,287.0418701171875,1.0,0.6283646821975708,1.0,1.0,0.0,1.0,-3.410760402679444,3.41075086593628,9.361908269056585e-06,2.6376962661743164,0.6338751912117004,0.6338751912117004,0.0,159.13145446777344,167.0,19589.431640625,-0.0,3196.15771484375,1.0,283.1499938964844,286.4063720703125,290.6868591308594,292.0225830078125,293.1499938964844,293.1499938964844,283.1499938964844,17597.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6592398285865784,1.0,0.0,0.0,1.4391828775405884,1.439188838005066,1.382055216936351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.68798828125,0.0,129.38902282714844,1895.4371337890625,0.0,1305.13671875,0.395853579044342,1.0,0.0,3.0,1.0,0.0
12320220,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8774100542068481,0.4018087983131408,0.3632360696792602,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9495666027069092,0.5005754828453064,0.4750471413135528,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.925610899925232,0.4679097235202789,0.3282273411750793,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903858065605164,0.4199233055114746,0.3993124067783355,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823197841644287,0.2817085981369018,1.2781522274017334,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285339355469,1.0,0.630667507648468,1.0,1.0,0.0,1.0,-3.415372610092163,3.415363073348999,9.387094905832782e-06,2.641206741333008,0.6381973028182983,0.6381973028182983,0.0,162.2777862548828,170.0,19731.537109375,-0.0,3225.00927734375,1.0,283.1499938964844,286.38946533203125,290.6683044433594,292.0130920410156,293.1499938964844,293.1499938964844,283.1499938964844,17577.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631498336791992,1.0,0.0,0.0,1.4572561979293823,1.4572620391845703,1.4169849293921288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.50146484375,0.0,132.9348907470703,1895.4371337890625,0.0,1332.96630859375,0.3993510901927948,1.0,0.0,3.0,1.0,0.0
12320280,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8774100542068481,0.4018087983131408,0.3632360696792602,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9495666027069092,0.5005754828453064,0.4750471413135528,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.925610899925232,0.4679097235202789,0.3282273411750793,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903858065605164,0.4199233055114746,0.3993124067783355,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823197841644287,0.2817085981369018,1.2781522274017334,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285339355469,1.0,0.630667507648468,1.0,1.0,0.0,1.0,-3.415372610092163,3.415363073348999,9.387094905832782e-06,2.641206741333008,0.6381973028182983,0.6381973028182983,0.0,162.2777862548828,170.0,19731.537109375,-0.0,3225.00927734375,1.0,283.1499938964844,286.38946533203125,290.6683044433594,292.0130920410156,293.1499938964844,293.1499938964844,283.1499938964844,17577.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631498336791992,1.0,0.0,0.0,1.4572561979293823,1.4572620391845703,1.4169849293921288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.50146484375,0.0,132.9348907470703,1895.4371337890625,0.0,1332.96630859375,0.3993510901927948,1.0,0.0,3.0,1.0,0.0
12320340,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8723280429840088,0.4016640186309814,0.3632306158542633,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.9439457058906556,0.5010809898376465,0.475654125213623,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9199949502944946,0.4684782028198242,0.3287190794944763,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857765197753906,0.4206404685974121,0.4001169204711914,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.7780724763870239,0.2819157242774963,1.279679298400879,287.0146789550781,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.01416015625,1.0,0.6328986883163452,1.0,1.0,0.0,1.0,-3.419492244720459,3.419482707977295,9.409568519913591e-06,2.6443231105804443,0.6426517963409424,0.6426517963409424,0.0,165.42462158203125,173.0,19874.501953125,-0.0,3252.807861328125,1.0,283.1499938964844,286.3715515136719,290.64654541015625,292.0002746582031,293.1499938964844,293.1499938964844,283.1499938964844,17557.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670390367507935,1.0,0.0,0.0,1.4760500192642212,1.4760559797286987,1.453769442605335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.53271484375,0.0,136.7052001953125,1895.4371337890625,0.0,1360.978759765625,0.403012216091156,1.0,0.0,3.0,1.0,0.0
12320400,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8723280429840088,0.4016640186309814,0.3632306158542633,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.9439457058906556,0.5010809898376465,0.475654125213623,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9199949502944946,0.4684782028198242,0.3287190794944763,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857765197753906,0.4206404685974121,0.4001169204711914,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.7780724763870239,0.2819157242774963,1.279679298400879,287.0146789550781,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.01416015625,1.0,0.6328986883163452,1.0,1.0,0.0,1.0,-3.419492244720459,3.419482707977295,9.409568519913591e-06,2.6443231105804443,0.6426517963409424,0.6426517963409424,0.0,165.42462158203125,173.0,19874.501953125,-0.0,3252.807861328125,1.0,283.1499938964844,286.3715515136719,290.64654541015625,292.0002746582031,293.1499938964844,293.1499938964844,283.1499938964844,17557.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670390367507935,1.0,0.0,0.0,1.4760500192642212,1.4760559797286987,1.453769442605335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.53271484375,0.0,136.7052001953125,1895.4371337890625,0.0,1360.978759765625,0.403012216091156,1.0,0.0,3.0,1.0,0.0
12320460,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8674060106277466,0.4014626145362854,0.363175094127655,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.9383614659309388,0.5015177726745605,0.4761971533298492,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.914595067501068,0.4689808189868927,0.329165518283844,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8813008069992065,0.4212977588176727,0.4008657336235046,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.7739508748054504,0.2820811867713928,1.281022548675537,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350592374801636,1.0,1.0,0.0,1.0,-3.4231321811676025,3.4231228828430176,9.429392775928136e-06,2.647055625915528,0.6472273468971252,0.6472273468971252,0.0,168.5695343017578,176.0,20017.96875,-0.0,3279.553466796875,1.0,283.1499938964844,286.3526916503906,290.6221008300781,291.984619140625,293.1499938964844,293.1499938964844,283.1499938964844,17539.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708913445472717,1.0,0.0,0.0,1.4955137968063354,1.4955198764801023,1.4923624291895976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.8857421875,0.0,140.69944763183594,1895.4371337890625,0.0,1389.0445556640625,0.4068279862403869,1.0,0.0,3.0,1.0,0.0
12320520,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8674060106277466,0.4014626145362854,0.363175094127655,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.9383614659309388,0.5015177726745605,0.4761971533298492,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.914595067501068,0.4689808189868927,0.329165518283844,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8813008069992065,0.4212977588176727,0.4008657336235046,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.7739508748054504,0.2820811867713928,1.281022548675537,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350592374801636,1.0,1.0,0.0,1.0,-3.4231321811676025,3.4231228828430176,9.429392775928136e-06,2.647055625915528,0.6472273468971252,0.6472273468971252,0.0,168.5695343017578,176.0,20017.96875,-0.0,3279.553466796875,1.0,283.1499938964844,286.3526916503906,290.6221008300781,291.984619140625,293.1499938964844,293.1499938964844,283.1499938964844,17539.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708913445472717,1.0,0.0,0.0,1.4955137968063354,1.4955198764801023,1.4923624291895976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.8857421875,0.0,140.69944763183594,1895.4371337890625,0.0,1389.0445556640625,0.4068279862403869,1.0,0.0,3.0,1.0,0.0
12320580,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626418709754944,0.4012068510055542,0.3630713224411011,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.932845175266266,0.5018877983093262,0.4766780138015747,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9094594120979308,0.4694196581840515,0.3295680284500122,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769574165344238,0.4218967258930206,0.4015602767467499,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.7699542045593262,0.2822065055370331,1.2821886539459229,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828491210937,1.0,0.6371510624885559,1.0,1.0,0.0,1.0,-3.4263081550598145,3.426298856735229,9.446644071431363e-06,2.649416446685791,0.6519134640693665,0.6519134640693665,0.0,171.71119689941406,179.0,20161.611328125,-0.0,3305.260986328125,1.0,283.1499938964844,286.3330383300781,290.5954284667969,291.9665832519531,293.1499938964844,293.1499938964844,283.1499938964844,17521.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746898293495178,1.0,0.0,0.0,1.5155988931655884,1.515605092048645,1.532717135432904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.67578125,0.0,144.9170684814453,1895.4371337890625,0.0,1417.0234375,0.4107895791530609,1.0,0.0,3.0,1.0,0.0
12320640,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626418709754944,0.4012068510055542,0.3630713224411011,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.932845175266266,0.5018877983093262,0.4766780138015747,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9094594120979308,0.4694196581840515,0.3295680284500122,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769574165344238,0.4218967258930206,0.4015602767467499,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.7699542045593262,0.2822065055370331,1.2821886539459229,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828491210937,1.0,0.6371510624885559,1.0,1.0,0.0,1.0,-3.4263081550598145,3.426298856735229,9.446644071431363e-06,2.649416446685791,0.6519134640693665,0.6519134640693665,0.0,171.71119689941406,179.0,20161.611328125,-0.0,3305.260986328125,1.0,283.1499938964844,286.3330383300781,290.5954284667969,291.9665832519531,293.1499938964844,293.1499938964844,283.1499938964844,17521.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746898293495178,1.0,0.0,0.0,1.5155988931655884,1.515605092048645,1.532717135432904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.67578125,0.0,144.9170684814453,1895.4371337890625,0.0,1417.0234375,0.4107895791530609,1.0,0.0,3.0,1.0,0.0
12320700,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8603174686431885,0.4010588228702545,0.3630016148090362,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751281738281,0.9301219582557678,0.5020478963851929,0.4768952131271362,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97515869140625,0.9070056676864624,0.4696153700351715,0.3297529220581054,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8748341798782349,0.4221744537353515,0.4018872678279876,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.975341796875,0.7680017948150635,0.2822542786598205,1.2827060222625732,286.9751281738281,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.19219970703125,286.9745483398437,1.0,0.638171374797821,1.0,1.0,0.0,1.0,-3.4277236461639404,3.4277141094207764,9.454312021262012e-06,2.650458812713623,0.6542959809303284,0.6542959809303284,0.0,173.28048706054688,179.0,20233.412109375,-0.0,3317.72265625,1.0,283.1499938964844,286.3229064941406,290.5814208984375,291.9568176269531,293.1499938964844,293.1499938964844,283.1499938964844,17513.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765611171722412,1.0,0.0,0.0,1.5258655548095703,1.525871753692627,1.5535525221821445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.39208984375,0.0,147.11085510253906,1895.4371337890625,0.0,1430.9163818359375,0.4128236174583435,1.0,0.0,3.0,1.0,0.0
12320760,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667358398437,0.8580302596092224,0.4008972942829132,0.3629198968410492,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.9274268746376038,0.5021911263465881,0.477096676826477,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.9046359062194824,0.4697950482368469,0.3299267888069153,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667053222656,0.8727421760559082,0.4224373698234558,0.4022004604339599,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9668884277344,0.7660791277885437,0.2822920083999634,1.2831790447235107,286.9666442871094,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.190185546875,286.966064453125,1.0,0.6391745209693909,1.0,1.0,0.0,1.0,-3.429022789001465,3.429013252258301,9.461331501370296e-06,2.6514079570770264,0.6567041277885437,0.6567041277885437,0.0,174.84860229492188,182.0,20305.16796875,-0.0,3329.9169921875,1.0,283.1499938964844,286.3126220703125,290.5670471191406,291.9466552734375,293.1499938964844,293.1499938964844,283.1499938964844,17505.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784094572067261,1.0,0.0,0.0,1.5362792015075684,1.5362855195999146,1.5748302928386693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.013671875,0.0,149.36248779296875,1895.4371337890625,0.0,1444.70947265625,0.4148928225040436,1.0,0.0,3.0,1.0,0.0
12320820,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.853566586971283,0.4005372822284698,0.3627236187458038,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.9221410155296326,0.5024310946464539,0.477456271648407,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001255035400391,0.4701104164123535,0.3302441537380218,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8686528205871582,0.4229223728179931,0.402788758277893,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7623234987258911,0.2823400497436523,1.2840036153793335,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411333680152893,1.0,1.0,0.0,1.0,-3.431300401687622,3.431290864944458,9.473586942476686e-06,2.653050184249878,0.6615890264511108,0.6615890264511108,0.0,177.981689453125,185.0,20448.34375,-0.0,3353.567626953125,1.0,283.1499938964844,286.2915954589844,290.5375061035156,291.9254150390625,293.1499938964844,293.1499938964844,283.1499938964844,17489.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820420026779175,1.0,0.0,0.0,1.5574995279312134,1.5575058460235596,1.61863624725811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.041015625,0.0,154.0330047607422,1895.4371337890625,0.0,1472.0166015625,0.4191269874572754,1.0,0.0,3.0,1.0,0.0
12320880,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.853566586971283,0.4005372822284698,0.3627236187458038,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.9221410155296326,0.5024310946464539,0.477456271648407,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001255035400391,0.4701104164123535,0.3302441537380218,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8686528205871582,0.4229223728179931,0.402788758277893,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7623234987258911,0.2823400497436523,1.2840036153793335,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411333680152893,1.0,1.0,0.0,1.0,-3.431300401687622,3.431290864944458,9.473586942476686e-06,2.653050184249878,0.6615890264511108,0.6615890264511108,0.0,177.981689453125,185.0,20448.34375,-0.0,3353.567626953125,1.0,283.1499938964844,286.2915954589844,290.5375061035156,291.9254150390625,293.1499938964844,293.1499938964844,283.1499938964844,17489.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820420026779175,1.0,0.0,0.0,1.5574995279312134,1.5575058460235596,1.61863624725811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.041015625,0.0,154.0330047607422,1895.4371337890625,0.0,1472.0166015625,0.4191269874572754,1.0,0.0,3.0,1.0,0.0
12320940,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492446541786194,0.4001289904117584,0.3624843955039978,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.9170230627059937,0.5026098489761353,0.4777586758136749,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8957411646842957,0.4703680276870727,0.3305216133594513,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646858334541321,0.4233534336090088,0.4033266901969909,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.7586840391159058,0.2823519706726074,1.2846684455871582,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430299878120422,1.0,1.0,0.0,1.0,-3.433156967163086,3.433147430419922,9.483493158768397e-06,2.654355525970459,0.6665618419647217,0.6665618419647217,0.0,181.110092163086,188.0,20590.91796875,-0.0,3376.23583984375,1.0,283.1499938964844,286.27001953125,290.50732421875,291.9033508300781,293.1499938964844,293.1499938964844,283.1499938964844,17474.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855728030204773,1.0,0.0,0.0,1.57922625541687,1.579232692718506,1.6641104139125673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.875,0.0,158.93052673339844,1895.4371337890625,0.0,1498.8094482421875,0.4234858751296997,1.0,0.0,3.0,1.0,0.0
12321000,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492446541786194,0.4001289904117584,0.3624843955039978,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.9170230627059937,0.5026098489761353,0.4777586758136749,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8957411646842957,0.4703680276870727,0.3305216133594513,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646858334541321,0.4233534336090088,0.4033266901969909,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.7586840391159058,0.2823519706726074,1.2846684455871582,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430299878120422,1.0,1.0,0.0,1.0,-3.433156967163086,3.433147430419922,9.483493158768397e-06,2.654355525970459,0.6665618419647217,0.6665618419647217,0.0,181.110092163086,188.0,20590.91796875,-0.0,3376.23583984375,1.0,283.1499938964844,286.27001953125,290.50732421875,291.9033508300781,293.1499938964844,293.1499938964844,283.1499938964844,17474.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855728030204773,1.0,0.0,0.0,1.57922625541687,1.579232692718506,1.6641104139125673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.875,0.0,158.93052673339844,1895.4371337890625,0.0,1498.8094482421875,0.4234858751296997,1.0,0.0,3.0,1.0,0.0
12321060,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450565338134766,0.3996744453907013,0.3622038960456848,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.9121097326278688,0.5027288794517517,0.4780051410198211,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8914591670036316,0.4705695211887359,0.3307602405548095,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.8608368039131165,0.4237315356731415,0.4038151502609253,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.7551563382148743,0.2823288440704345,1.2851779460906982,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448661684989929,1.0,1.0,0.0,1.0,-3.434603691101074,3.43459415435791,9.49111290537985e-06,2.655333995819092,0.6716176867485046,0.6716176867485046,0.0,184.23355102539065,191.0,20732.6953125,-0.0,3397.937255859375,1.0,283.1499938964844,286.2479858398437,290.47705078125,291.8809509277344,293.1499938964844,293.1499938964844,283.1499938964844,17460.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889845728874207,1.0,0.0,0.0,1.601432204246521,1.6014387607574463,1.7112385819473277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.64453125,0.0,164.058349609375,1895.4371337890625,0.0,1524.929443359375,0.4279644787311554,1.0,0.0,3.0,1.0,0.0
12321120,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450565338134766,0.3996744453907013,0.3622038960456848,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.9121097326278688,0.5027288794517517,0.4780051410198211,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8914591670036316,0.4705695211887359,0.3307602405548095,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.8608368039131165,0.4237315356731415,0.4038151502609253,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.7551563382148743,0.2823288440704345,1.2851779460906982,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448661684989929,1.0,1.0,0.0,1.0,-3.434603691101074,3.43459415435791,9.49111290537985e-06,2.655333995819092,0.6716176867485046,0.6716176867485046,0.0,184.23355102539065,191.0,20732.6953125,-0.0,3397.937255859375,1.0,283.1499938964844,286.2479858398437,290.47705078125,291.8809509277344,293.1499938964844,293.1499938964844,283.1499938964844,17460.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889845728874207,1.0,0.0,0.0,1.601432204246521,1.6014387607574463,1.7112385819473277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.64453125,0.0,164.058349609375,1895.4371337890625,0.0,1524.929443359375,0.4279644787311554,1.0,0.0,3.0,1.0,0.0
12321180,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8409964442253113,0.3991805613040924,0.3618870377540588,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.9074416756629944,0.5027905106544495,0.4781979620456695,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8872802257537842,0.4707174897193908,0.3309618234634399,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8571025729179382,0.4240587055683136,0.4042559564113617,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.7517369389533997,0.2822723090648651,1.2855392694473269,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.89361572265625,1.0,0.6466449499130249,1.0,1.0,0.0,1.0,-3.435661792755127,3.435652494430542,9.496564416622276e-06,2.65600323677063,0.676751434803009,0.676751434803009,0.0,187.35157775878903,194.0,20873.501953125,-0.0,3418.71044921875,1.0,283.1499938964844,286.2255249023437,290.4471740722656,291.8587951660156,293.1499938964844,293.1499938964844,283.1499938964844,17446.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922627091407776,1.0,0.0,0.0,1.6240849494934082,1.6240915060043335,1.759992755978601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.48046875,0.0,169.4180450439453,1895.4371337890625,0.0,1550.2349853515625,0.4325563907623291,1.0,0.0,3.0,1.0,0.0
12321240,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8409964442253113,0.3991805613040924,0.3618870377540588,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.9074416756629944,0.5027905106544495,0.4781979620456695,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8872802257537842,0.4707174897193908,0.3309618234634399,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8571025729179382,0.4240587055683136,0.4042559564113617,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.7517369389533997,0.2822723090648651,1.2855392694473269,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.89361572265625,1.0,0.6466449499130249,1.0,1.0,0.0,1.0,-3.435661792755127,3.435652494430542,9.496564416622276e-06,2.65600323677063,0.676751434803009,0.676751434803009,0.0,187.35157775878903,194.0,20873.501953125,-0.0,3418.71044921875,1.0,283.1499938964844,286.2255249023437,290.4471740722656,291.8587951660156,293.1499938964844,293.1499938964844,283.1499938964844,17446.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922627091407776,1.0,0.0,0.0,1.6240849494934082,1.6240915060043335,1.759992755978601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.48046875,0.0,169.4180450439453,1895.4371337890625,0.0,1550.2349853515625,0.4325563907623291,1.0,0.0,3.0,1.0,0.0
12321300,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848876953125,0.8390114307403564,0.3989189863204956,0.3617158830165863,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847961425781,0.9052119851112366,0.5027997493743896,0.4782741665840149,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88482666015625,0.8852287530899048,0.4707714319229126,0.3310487568378448,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848571777344,0.8552765846252441,0.4242030680179596,0.4044583439826965,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8850402832031,0.7500659227371216,0.2822315990924835,1.285664439201355,286.8847961425781,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1726989746094,286.8841247558594,1.0,0.6475130319595337,1.0,1.0,0.0,1.0,-3.4360463619232178,3.4360368251800537,9.498483450443018e-06,2.6562232971191406,0.6793472170829773,0.6793472170829773,0.0,188.90841674804688,194.0,20943.50390625,-0.0,3428.748291015625,1.0,283.1499938964844,286.21417236328125,290.4325561523437,291.8479919433594,293.1499938964844,293.1499938964844,283.1499938964844,17440.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693846583366394,1.0,0.0,0.0,1.6355761289596558,1.6355828046798706,1.784986523034604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.97021484375,0.0,172.1872100830078,1895.4371337890625,0.0,1562.533935546875,0.4348944127559662,1.0,0.0,3.0,1.0,0.0
12321360,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.837054431438446,0.3986477553844452,0.3615363240242004,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.9030593633651732,0.5027955174446106,0.478337824344635,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.8832026720046997,0.470812976360321,0.3311271071434021,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8534774780273438,0.4243354201316833,0.404649555683136,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87548828125,0.748420000076294,0.2821831703186035,1.285755634307861,286.875244140625,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1708374023437,286.8745422363281,1.0,0.6483678817749023,1.0,1.0,0.0,1.0,-3.436340808868408,3.436331272125244,9.499901352683082e-06,2.656372308731079,0.6819607615470886,0.6819607615470886,0.0,190.4640655517578,197.0,21013.201171875,-0.0,3438.569091796875,1.0,283.1499938964844,286.2027587890625,290.41827392578125,291.83740234375,293.1499938964844,293.1499938964844,283.1499938964844,17434.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953920722007751,1.0,0.0,0.0,1.6471669673919678,1.6471737623214722,1.810375636068784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.5244140625,0.0,175.0148468017578,1895.4371337890625,0.0,1574.5797119140625,0.4372583925724029,1.0,0.0,3.0,1.0,0.0
12321420,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8332170844078064,0.398076444864273,0.3611517548561096,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8988931179046631,0.5027477145195007,0.4784281849861145,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8792257308959961,0.4708597362041473,0.3312585949897766,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499568700790405,0.424564778804779,0.4049988389015198,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.7452003359794617,0.2820637226104736,1.2858376502990725,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.855224609375,1.0,0.65003901720047,1.0,1.0,0.0,1.0,-3.436663866043091,3.4366543292999268,9.501257409283426e-06,2.656461238861084,0.6872402429580688,0.6872402429580688,0.0,193.57199096679688,200.0,21151.626953125,-0.0,3457.567138671875,1.0,283.1499938964844,286.1796875,290.3908386230469,291.8173217773437,293.1499938964844,293.1499938964844,283.1499938964844,17421.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698359489440918,1.0,0.0,0.0,1.6706387996673584,1.6706455945968628,1.862338194769109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.9033203125,0.0,180.84786987304688,1895.4371337890625,0.0,1597.83056640625,0.4420623183250427,1.0,0.0,3.0,1.0,0.0
12321480,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8332170844078064,0.398076444864273,0.3611517548561096,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8988931179046631,0.5027477145195007,0.4784281849861145,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8792257308959961,0.4708597362041473,0.3312585949897766,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499568700790405,0.424564778804779,0.4049988389015198,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.7452003359794617,0.2820637226104736,1.2858376502990725,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.855224609375,1.0,0.65003901720047,1.0,1.0,0.0,1.0,-3.436663866043091,3.4366543292999268,9.501257409283426e-06,2.656461238861084,0.6872402429580688,0.6872402429580688,0.0,193.57199096679688,200.0,21151.626953125,-0.0,3457.567138671875,1.0,283.1499938964844,286.1796875,290.3908386230469,291.8173217773437,293.1499938964844,293.1499938964844,283.1499938964844,17421.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698359489440918,1.0,0.0,0.0,1.6706387996673584,1.6706455945968628,1.862338194769109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.9033203125,0.0,180.84786987304688,1895.4371337890625,0.0,1597.83056640625,0.4420623183250427,1.0,0.0,3.0,1.0,0.0
12321540,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8294705748558044,0.3974673449993133,0.3607336282730102,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8948123455047607,0.5026484727859497,0.4784703850746155,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753479719161987,0.4708594977855682,0.3313575685024261,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465352058410645,0.4247479736804962,0.4053049087524414,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.7420714497566223,0.2819150984287262,1.285789966583252,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516599655151367,1.0,1.0,0.0,1.0,-3.4366416931152344,3.4366321563720703,9.500696251052432e-06,2.656280040740967,0.6925881505012512,0.6925881505012512,0.0,196.67535400390625,203.0,21288.66015625,-0.0,3475.723388671875,1.0,283.1499938964844,286.1564025878906,290.365478515625,291.799072265625,293.1499938964844,293.1499938964844,283.1499938964844,17409.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011478543281555,1.0,0.0,0.0,1.6944823265075684,1.6944892406463623,1.915876453040255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.759765625,0.0,186.92156982421875,1895.4371337890625,0.0,1619.82373046875,0.4469645321369171,1.0,0.0,3.0,1.0,0.0
12321600,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8294705748558044,0.3974673449993133,0.3607336282730102,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8948123455047607,0.5026484727859497,0.4784703850746155,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753479719161987,0.4708594977855682,0.3313575685024261,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465352058410645,0.4247479736804962,0.4053049087524414,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.7420714497566223,0.2819150984287262,1.285789966583252,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516599655151367,1.0,1.0,0.0,1.0,-3.4366416931152344,3.4366321563720703,9.500696251052432e-06,2.656280040740967,0.6925881505012512,0.6925881505012512,0.0,196.67535400390625,203.0,21288.66015625,-0.0,3475.723388671875,1.0,283.1499938964844,286.1564025878906,290.365478515625,291.799072265625,293.1499938964844,293.1499938964844,283.1499938964844,17409.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011478543281555,1.0,0.0,0.0,1.6944823265075684,1.6944892406463623,1.915876453040255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.759765625,0.0,186.92156982421875,1895.4371337890625,0.0,1619.82373046875,0.4469645321369171,1.0,0.0,3.0,1.0,0.0
12321660,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8258000612258911,0.3968214988708496,0.3602828979492187,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.8908160924911499,0.5024992227554321,0.4784658253192901,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715677261352539,0.470813900232315,0.3314250707626343,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.8432064652442932,0.4248861074447632,0.4055688381195068,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390264868736267,0.2817383408546448,1.2856173515319824,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532326936721802,1.0,1.0,0.0,1.0,-3.436285257339477,3.436275720596313,9.49828427110333e-06,2.6558399200439453,0.6980029940605164,0.6980029940605164,0.0,199.7741851806641,206.0,21424.19921875,-0.0,3493.05859375,1.0,283.1499938964844,286.1329345703125,290.3427124023437,291.7832336425781,293.1499938964844,293.1499938964844,283.1499938964844,17398.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037435173988342,1.0,0.0,0.0,1.718679428100586,1.7186864614486694,1.9709843002146962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.2392578125,0.0,193.2402801513672,1895.4371337890625,0.0,1640.4207763671875,0.45196133852005,1.0,0.0,3.0,1.0,0.0
12321720,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8258000612258911,0.3968214988708496,0.3602828979492187,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.8908160924911499,0.5024992227554321,0.4784658253192901,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715677261352539,0.470813900232315,0.3314250707626343,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.8432064652442932,0.4248861074447632,0.4055688381195068,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390264868736267,0.2817383408546448,1.2856173515319824,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532326936721802,1.0,1.0,0.0,1.0,-3.436285257339477,3.436275720596313,9.49828427110333e-06,2.6558399200439453,0.6980029940605164,0.6980029940605164,0.0,199.7741851806641,206.0,21424.19921875,-0.0,3493.05859375,1.0,283.1499938964844,286.1329345703125,290.3427124023437,291.7832336425781,293.1499938964844,293.1499938964844,283.1499938964844,17398.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037435173988342,1.0,0.0,0.0,1.718679428100586,1.7186864614486694,1.9709843002146962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.2392578125,0.0,193.2402801513672,1895.4371337890625,0.0,1640.4207763671875,0.45196133852005,1.0,0.0,3.0,1.0,0.0
