time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321780,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8221897482872009,0.3961406946182251,0.3598009943962097,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8869045376777649,0.5023021101951599,0.4784163534641266,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8678836822509766,0.4707251191139221,0.3314626514911651,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8399636745452881,0.4249776899814605,0.405790239572525,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7360587120056152,0.2815355658531189,1.285328030586243,286.7968444824219,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571350097656,286.796142578125,1.0,0.654759407043457,1.0,1.0,0.0,1.0,-3.435609579086304,3.43560004234314,9.4941142378957e-06,2.6551547050476074,0.7034832835197449,0.7034832835197449,0.0,202.8685760498047,209.0,21558.1484375,-0.0,3509.6044921875,1.0,283.1499938964844,286.1093444824219,290.3230895996094,291.77032470703125,293.1499938964844,293.1499938964844,283.1499938964844,17387.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061317563056946,1.0,0.0,0.0,1.7432085275650024,1.7432156801223757,2.027645820135149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.48193359375,0.0,199.8070373535156,1895.4371337890625,0.0,1659.47607421875,0.4570481777191162,1.0,0.0,3.0,1.0,0.0
12321840,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8221897482872009,0.3961406946182251,0.3598009943962097,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8869045376777649,0.5023021101951599,0.4784163534641266,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8678836822509766,0.4707251191139221,0.3314626514911651,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8399636745452881,0.4249776899814605,0.405790239572525,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7360587120056152,0.2815355658531189,1.285328030586243,286.7968444824219,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571350097656,286.796142578125,1.0,0.654759407043457,1.0,1.0,0.0,1.0,-3.435609579086304,3.43560004234314,9.4941142378957e-06,2.6551547050476074,0.7034832835197449,0.7034832835197449,0.0,202.8685760498047,209.0,21558.1484375,-0.0,3509.6044921875,1.0,283.1499938964844,286.1093444824219,290.3230895996094,291.77032470703125,293.1499938964844,293.1499938964844,283.1499938964844,17387.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061317563056946,1.0,0.0,0.0,1.7432085275650024,1.7432156801223757,2.027645820135149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.48193359375,0.0,199.8070373535156,1895.4371337890625,0.0,1659.47607421875,0.4570481777191162,1.0,0.0,3.0,1.0,0.0
12321900,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870178222656,0.820401668548584,0.3957874774932861,0.3595485985279083,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8849802017211914,0.5021858811378479,0.4783749878406524,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8660770058631897,0.4706648886203766,0.3314704596996307,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869873046875,0.8383715748786926,0.4250053167343139,0.4058839678764343,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78717041015625,0.7346014380455017,0.2814249098300934,1.2851418256759644,286.78692626953125,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1555480957031,286.78619384765625,1.0,0.6555059552192688,1.0,1.0,0.0,1.0,-3.435154676437378,3.435145139694214,9.491385753790382e-06,2.6547231674194336,0.7062481045722961,0.7062481045722961,0.0,204.4140625,209.0,21624.50390625,-0.0,3517.585693359375,1.0,283.1499938964844,286.0975036621094,290.3146667480469,291.76519775390625,293.1499938964844,293.1499938964844,283.1499938964844,17382.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072445750236511,1.0,0.0,0.0,1.75559401512146,1.755601167678833,2.056560930441265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.4404296875,0.0,203.1852569580078,1895.4371337890625,0.0,1668.3883056640625,0.4596245884895324,1.0,0.0,3.0,1.0,0.0
12321960,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77703857421875,0.8186220526695251,0.3954261243343353,0.3592889606952667,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769470214844,0.883077085018158,0.5020582675933838,0.4783231019973755,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769775390625,0.8642938137054443,0.470594584941864,0.3314712941646576,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7770080566406,0.8367983102798462,0.4250219166278839,0.4059670865535736,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7772216796875,0.7331606149673462,0.2813082635402679,1.2849293947219849,286.7769470214844,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1540222167969,286.7762451171875,1.0,0.6562418937683105,1.0,1.0,0.0,1.0,-3.4346253871917725,3.4346158504486084,9.488251635048073e-06,2.654235601425171,0.7090288996696472,0.7090288996696472,0.0,205.95846557617188,212.0,21690.431640625,-0.0,3525.381591796875,1.0,283.1499938964844,286.08563232421875,290.3072204589844,291.760986328125,293.1499938964844,293.1499938964844,283.1499938964844,17377.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083003520965576,1.0,0.0,0.0,1.7680549621582031,1.7680621147155762,2.0858587390648609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.64111328125,0.0,206.626708984375,1895.4371337890625,0.0,1676.86376953125,0.4622218608856201,1.0,0.0,3.0,1.0,0.0
12322020,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150782585144043,0.394679993391037,0.3587487936019897,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8793339729309082,0.5017704963684082,0.4781886041164398,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8607966899871826,0.4704250991344452,0.3314529061317444,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.833705723285675,0.4250239431858063,0.4061037600040436,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.730323851108551,0.281057596206665,1.2844274044036863,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576831936836243,1.0,1.0,0.0,1.0,-3.433352470397949,3.433342933654785,9.480814696871676e-06,2.6531004905700684,0.7146381735801697,0.7146381735801697,0.0,209.0441436767578,215.0,21820.978515625,-0.0,3540.435302734375,1.0,283.1499938964844,286.0618896484375,290.2955627441406,291.7557067871094,293.1499938964844,293.1499938964844,283.1499938964844,17367.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102310657501221,1.0,0.0,0.0,1.793192744255066,1.793200135231018,2.145593072100383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.84423828125,0.0,213.7006072998047,1895.4371337890625,0.0,1692.411376953125,0.4674767851829529,1.0,0.0,3.0,1.0,0.0
12322080,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150782585144043,0.394679993391037,0.3587487936019897,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8793339729309082,0.5017704963684082,0.4781886041164398,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8607966899871826,0.4704250991344452,0.3314529061317444,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.833705723285675,0.4250239431858063,0.4061037600040436,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.730323851108551,0.281057596206665,1.2844274044036863,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576831936836243,1.0,1.0,0.0,1.0,-3.433352470397949,3.433342933654785,9.480814696871676e-06,2.6531004905700684,0.7146381735801697,0.7146381735801697,0.0,209.0441436767578,215.0,21820.978515625,-0.0,3540.435302734375,1.0,283.1499938964844,286.0618896484375,290.2955627441406,291.7557067871094,293.1499938964844,293.1499938964844,283.1499938964844,17367.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102310657501221,1.0,0.0,0.0,1.793192744255066,1.793200135231018,2.145593072100383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.84423828125,0.0,213.7006072998047,1895.4371337890625,0.0,1692.411376953125,0.4674767851829529,1.0,0.0,3.0,1.0,0.0
12322140,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8115373849868774,0.393903523683548,0.3581815361976623,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.8756743669509888,0.5014400482177734,0.4780140221118927,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573898077011108,0.4702180325984955,0.3314083814620971,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306794166564941,0.4249860644340515,0.4062027037143707,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.7275385856628418,0.2807842493057251,1.2838246822357178,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.736328125,1.0,0.6590847969055176,1.0,1.0,0.0,1.0,-3.431800603866577,3.431791305541992,9.471868906985035e-06,2.6517598628997803,0.7203119397163391,0.7203119397163391,0.0,212.12559509277344,218.0,21949.73828125,-0.0,3554.786376953125,1.0,283.1499938964844,286.0380859375,290.2887878417969,291.75506591796875,293.1499938964844,293.1499938964844,283.1499938964844,17358.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119103074073792,1.0,0.0,0.0,1.818609595298767,1.8186171054840088,2.2068478244818842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.2548828125,0.0,221.03372192382807,1895.4371337890625,0.0,1705.98486328125,0.47281014919281,1.0,0.0,3.0,1.0,0.0
12322200,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8115373849868774,0.393903523683548,0.3581815361976623,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.8756743669509888,0.5014400482177734,0.4780140221118927,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573898077011108,0.4702180325984955,0.3314083814620971,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306794166564941,0.4249860644340515,0.4062027037143707,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.7275385856628418,0.2807842493057251,1.2838246822357178,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.736328125,1.0,0.6590847969055176,1.0,1.0,0.0,1.0,-3.431800603866577,3.431791305541992,9.471868906985035e-06,2.6517598628997803,0.7203119397163391,0.7203119397163391,0.0,212.12559509277344,218.0,21949.73828125,-0.0,3554.786376953125,1.0,283.1499938964844,286.0380859375,290.2887878417969,291.75506591796875,293.1499938964844,293.1499938964844,283.1499938964844,17358.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119103074073792,1.0,0.0,0.0,1.818609595298767,1.8186171054840088,2.2068478244818842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.2548828125,0.0,221.03372192382807,1895.4371337890625,0.0,1705.98486328125,0.47281014919281,1.0,0.0,3.0,1.0,0.0
12322260,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8079764246940613,0.3930982053279876,0.3575884997844696,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8720974326133728,0.5010684728622437,0.4778008460998535,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8540704250335693,0.4699751138687134,0.3313390016555786,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8277121186256409,0.4249103665351867,0.4062660038471222,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.724794864654541,0.2804893255233764,1.283125638961792,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164001464844,1.0,0.6604487299919128,1.0,1.0,0.0,1.0,-3.429983139038086,3.429973602294922,9.461494300921912e-06,2.650226593017578,0.7260507345199585,0.7260507345199585,0.0,215.2029724121093,221.0,22076.6640625,-0.0,3568.462646484375,1.0,283.1499938964844,286.0143127441406,290.28741455078125,291.7596740722656,293.1499938964844,293.1499938964844,283.1499938964844,17349.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133255004882812,1.0,0.0,0.0,1.844289302825928,1.844296932220459,2.2696113433084975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.01953125,0.0,228.6297607421875,1895.4371337890625,0.0,1717.46044921875,0.4782182872295379,1.0,0.0,3.0,1.0,0.0
12322320,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8079764246940613,0.3930982053279876,0.3575884997844696,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8720974326133728,0.5010684728622437,0.4778008460998535,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8540704250335693,0.4699751138687134,0.3313390016555786,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8277121186256409,0.4249103665351867,0.4062660038471222,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.724794864654541,0.2804893255233764,1.283125638961792,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164001464844,1.0,0.6604487299919128,1.0,1.0,0.0,1.0,-3.429983139038086,3.429973602294922,9.461494300921912e-06,2.650226593017578,0.7260507345199585,0.7260507345199585,0.0,215.2029724121093,221.0,22076.6640625,-0.0,3568.462646484375,1.0,283.1499938964844,286.0143127441406,290.28741455078125,291.7596740722656,293.1499938964844,293.1499938964844,283.1499938964844,17349.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133255004882812,1.0,0.0,0.0,1.844289302825928,1.844296932220459,2.2696113433084975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.01953125,0.0,228.6297607421875,1895.4371337890625,0.0,1717.46044921875,0.4782182872295379,1.0,0.0,3.0,1.0,0.0
12322380,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043769001960754,0.3922654390335083,0.356970876455307,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8686021566390991,0.5006573796272278,0.477550595998764,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8508356809616089,0.469698041677475,0.3312458395957947,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8247957229614258,0.4247985482215881,0.4062952995300293,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220818400382996,0.2801739275455475,1.2823351621627808,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617769002914429,1.0,1.0,0.0,1.0,-3.4279115200042725,3.4279022216796875,9.449767276237251e-06,2.648512601852417,0.7318553924560547,0.7318553924560547,0.0,218.27639770507807,224.0,22201.716796875,-0.0,3581.492431640625,1.0,283.1499938964844,285.9905700683594,290.2919921875,291.7700500488281,293.1499938964844,293.1499938964844,283.1499938964844,17341.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144637703895569,1.0,0.0,0.0,1.8702162504196167,1.8702239990234373,2.333872117787905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.28564453125,0.0,236.4923858642578,1895.4371337890625,0.0,1726.7144775390625,0.4836976826190948,1.0,0.0,3.0,1.0,0.0
12322440,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043769001960754,0.3922654390335083,0.356970876455307,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8686021566390991,0.5006573796272278,0.477550595998764,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8508356809616089,0.469698041677475,0.3312458395957947,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8247957229614258,0.4247985482215881,0.4062952995300293,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220818400382996,0.2801739275455475,1.2823351621627808,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617769002914429,1.0,1.0,0.0,1.0,-3.4279115200042725,3.4279022216796875,9.449767276237251e-06,2.648512601852417,0.7318553924560547,0.7318553924560547,0.0,218.27639770507807,224.0,22201.716796875,-0.0,3581.492431640625,1.0,283.1499938964844,285.9905700683594,290.2919921875,291.7700500488281,293.1499938964844,293.1499938964844,283.1499938964844,17341.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144637703895569,1.0,0.0,0.0,1.8702162504196167,1.8702239990234373,2.333872117787905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.28564453125,0.0,236.4923858642578,1895.4371337890625,0.0,1726.7144775390625,0.4836976826190948,1.0,0.0,3.0,1.0,0.0
12322500,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874389648437,0.8025844693183899,0.3918390870094299,0.3566531836986542,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873474121094,0.866884708404541,0.5004373788833618,0.4774118363857269,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873779296875,0.8492489457130432,0.4695470631122589,0.3311906158924103,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874084472656,0.8233538866043091,0.4247294664382934,0.406297504901886,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875915527344,0.7207332253456116,0.2800088226795196,1.2819068431854248,286.6873474121094,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1418151855469,286.6866149902344,1.0,0.6624280214309692,1.0,1.0,0.0,1.0,-3.426783800125122,3.426774263381958,9.443416274734773e-06,2.647591352462769,0.7347830533981323,0.7347830533981323,0.0,219.8116455078125,224.0,22263.529296875,-0.0,3587.771240234375,1.0,283.1499938964844,285.9787292480469,290.2967224121094,291.7776184082031,293.1499938964844,293.1499938964844,283.1499938964844,17337.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149261236190796,1.0,0.0,0.0,1.8832687139511108,1.8832765817642207,2.366562625866209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.53173828125,0.0,240.52511596679688,1895.4371337890625,0.0,1730.47900390625,0.4864632487297058,1.0,0.0,3.0,1.0,0.0
12322560,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.67755126953125,0.8008054494857788,0.391406387090683,0.3563297688961029,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6774597167969,0.8651871681213379,0.5002080202102661,0.4772643446922302,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.677490234375,0.8476821184158325,0.4693880975246429,0.3311298489570617,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6775207519531,0.8219214677810669,0.4246518611907959,0.4062917530536651,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6777038574219,0.719387948513031,0.2798389792442322,1.281457543373108,286.6774597167969,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.140625,286.6767272949219,1.0,0.6630709171295166,1.0,1.0,0.0,1.0,-3.4255969524383545,3.4255874156951904,9.43675604503369e-06,2.6466293334960938,0.7377276420593262,0.7377276420593262,0.0,221.345932006836,212.0,22324.865234375,-0.0,3593.898681640625,1.0,283.1499938964844,285.9668884277344,290.3031616210937,291.786865234375,293.1499938964844,293.1499938964844,283.1499938964844,17333.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153149247169495,1.0,0.0,0.0,1.896377444267273,1.8963853120803835,2.3996227582756546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.20703125,0.0,244.6258239746093,1895.4371337890625,0.0,1733.6480712890625,0.4892453253269195,1.0,0.0,3.0,1.0,0.0
12322620,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8035334348678589,0.3905405104160309,0.355423241853714,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.8684452176094055,0.499731570482254,0.4766831696033478,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508176207542419,0.4690592288970947,0.3308008313179016,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.8249350190162659,0.4244820773601532,0.4059965908527374,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.7218291759490967,0.2794972360134125,1.2792648077011108,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138427734375,286.6556396484375,1.0,0.6601155996322632,1.0,1.0,0.0,1.0,-3.420423746109009,3.420414447784424,9.408195182913914e-06,2.642601728439331,0.7436436414718628,0.7436436414718628,0.0,217.5697479248047,200.0,22435.302734375,-0.0,3559.444580078125,1.0,283.1499938964844,285.9422302246094,290.3211975097656,291.8100891113281,293.1499938964844,293.1499938964844,283.1499938964844,17326.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158365249633789,1.0,0.0,0.0,1.9227197170257568,1.9227277040481567,2.466751141128043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.43701171875,0.0,253.0248413085937,1895.4371337890625,0.0,1737.902587890625,0.4948509931564331,1.0,0.0,3.0,1.0,0.0
12322680,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8035334348678589,0.3905405104160309,0.355423241853714,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.8684452176094055,0.499731570482254,0.4766831696033478,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508176207542419,0.4690592288970947,0.3308008313179016,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.8249350190162659,0.4244820773601532,0.4059965908527374,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.7218291759490967,0.2794972360134125,1.2792648077011108,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138427734375,286.6556396484375,1.0,0.6601155996322632,1.0,1.0,0.0,1.0,-3.420423746109009,3.420414447784424,9.408195182913914e-06,2.642601728439331,0.7436436414718628,0.7436436414718628,0.0,217.5697479248047,200.0,22435.302734375,-0.0,3559.444580078125,1.0,283.1499938964844,285.9422302246094,290.3211975097656,291.8100891113281,293.1499938964844,293.1499938964844,283.1499938964844,17326.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158365249633789,1.0,0.0,0.0,1.9227197170257568,1.9227277040481567,2.466751141128043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.43701171875,0.0,253.0248413085937,1895.4371337890625,0.0,1737.902587890625,0.4948509931564331,1.0,0.0,3.0,1.0,0.0
12322740,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.810102641582489,0.3897029757499695,0.3543938100337982,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8759380578994751,0.4992550909519195,0.4759461581707001,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8579714298248291,0.4687412083148956,0.3303641974925995,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316147327423096,0.4243184030056,0.4055509269237518,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.7274183630943298,0.2791837453842163,1.2764506340026855,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337585449219,1.0,0.655181884765625,1.0,1.0,0.0,1.0,-3.4138543605804443,3.4138448238372803,9.37195000005886e-06,2.6374735832214355,0.7495911717414856,0.7495911717414856,0.0,209.8910217285156,188.0,22537.6328125,-0.0,3499.03271484375,1.0,283.1499938964844,285.9169006347656,290.3465270996094,291.8399658203125,293.1499938964844,293.1499938964844,283.1499938964844,17321.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159377932548523,1.0,0.0,0.0,1.9491660594940183,1.949174165725708,2.53507664638164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.13671875,0.0,261.6729736328125,1895.4371337890625,0.0,1738.7291259765625,0.5004990100860596,1.0,0.0,3.0,1.0,0.0
12322800,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.810102641582489,0.3897029757499695,0.3543938100337982,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8759380578994751,0.4992550909519195,0.4759461581707001,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8579714298248291,0.4687412083148956,0.3303641974925995,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316147327423096,0.4243184030056,0.4055509269237518,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.7274183630943298,0.2791837453842163,1.2764506340026855,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337585449219,1.0,0.655181884765625,1.0,1.0,0.0,1.0,-3.4138543605804443,3.4138448238372803,9.37195000005886e-06,2.6374735832214355,0.7495911717414856,0.7495911717414856,0.0,209.8910217285156,188.0,22537.6328125,-0.0,3499.03271484375,1.0,283.1499938964844,285.9169006347656,290.3465270996094,291.8399658203125,293.1499938964844,293.1499938964844,283.1499938964844,17321.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159377932548523,1.0,0.0,0.0,1.9491660594940183,1.949174165725708,2.53507664638164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.13671875,0.0,261.6729736328125,1895.4371337890625,0.0,1738.7291259765625,0.5004990100860596,1.0,0.0,3.0,1.0,0.0
12322860,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8188185691833496,0.3888895809650421,0.353314608335495,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.886354923248291,0.4987798631191253,0.4751339852809906,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8679657578468323,0.4684334695339203,0.3298785984516144,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408148288726807,0.4241620004177093,0.4050358831882477,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.7350937724113464,0.2789012789726257,1.273412585258484,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1355895996094,286.6118469238281,1.0,0.6491547226905823,1.0,1.0,0.0,1.0,-3.4067223072052,3.4067130088806152,9.332718946097884e-06,2.63192081451416,0.7555765509605408,0.7555765509605408,0.0,200.2438507080078,176.0,22635.599609375,-0.0,3426.0791015625,1.0,283.1499938964844,285.8916015625,290.3788146972656,291.8768310546875,293.1499938964844,293.1499938964844,283.1499938964844,17317.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159081697463989,1.0,0.0,0.0,1.9756832122802728,1.9756914377212524,2.604521966986795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.4521484375,0.0,270.56134033203125,1895.4371337890625,0.0,1738.4873046875,0.5061800479888916,1.0,0.0,3.0,1.0,0.0
12322920,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8188185691833496,0.3888895809650421,0.353314608335495,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.886354923248291,0.4987798631191253,0.4751339852809906,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8679657578468323,0.4684334695339203,0.3298785984516144,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408148288726807,0.4241620004177093,0.4050358831882477,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.7350937724113464,0.2789012789726257,1.273412585258484,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1355895996094,286.6118469238281,1.0,0.6491547226905823,1.0,1.0,0.0,1.0,-3.4067223072052,3.4067130088806152,9.332718946097884e-06,2.63192081451416,0.7555765509605408,0.7555765509605408,0.0,200.2438507080078,176.0,22635.599609375,-0.0,3426.0791015625,1.0,283.1499938964844,285.8916015625,290.3788146972656,291.8768310546875,293.1499938964844,293.1499938964844,283.1499938964844,17317.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159081697463989,1.0,0.0,0.0,1.9756832122802728,1.9756914377212524,2.604521966986795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.4521484375,0.0,270.56134033203125,1895.4371337890625,0.0,1738.4873046875,0.5061800479888916,1.0,0.0,3.0,1.0,0.0
12322980,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292875289916992,0.38809335231781,0.3522131741046905,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.8992496132850647,0.4983025789260864,0.4742795825004577,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8804641366004944,0.4681314527988434,0.3293673992156982,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523183465003967,0.4240091443061828,0.4044839441776275,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7446613907814026,0.2786455750465393,1.2703049182891846,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425166130065918,1.0,1.0,0.0,1.0,-3.399353742599488,3.3993444442749023,9.292294635088185e-06,2.626192092895508,0.7616050243377686,0.7616050243377686,0.0,189.542236328125,164.0,22730.55859375,-0.0,3346.7548828125,1.0,283.1499938964844,285.86651611328125,290.4149169921875,291.9182434082031,293.1499938964844,293.1499938964844,283.1499938964844,17314.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161352038383484,1.0,0.0,0.0,2.002251625061035,2.002259969711304,2.675042480859702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.6259765625,0.0,279.6864318847656,1895.4371337890625,0.0,1740.3409423828125,0.5118886232376099,1.0,0.0,3.0,1.0,0.0
12323040,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292875289916992,0.38809335231781,0.3522131741046905,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.8992496132850647,0.4983025789260864,0.4742795825004577,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8804641366004944,0.4681314527988434,0.3293673992156982,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523183465003967,0.4240091443061828,0.4044839441776275,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7446613907814026,0.2786455750465393,1.2703049182891846,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425166130065918,1.0,1.0,0.0,1.0,-3.399353742599488,3.3993444442749023,9.292294635088185e-06,2.626192092895508,0.7616050243377686,0.7616050243377686,0.0,189.542236328125,164.0,22730.55859375,-0.0,3346.7548828125,1.0,283.1499938964844,285.86651611328125,290.4149169921875,291.9182434082031,293.1499938964844,293.1499938964844,283.1499938964844,17314.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161352038383484,1.0,0.0,0.0,2.002251625061035,2.002259969711304,2.675042480859702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.6259765625,0.0,279.6864318847656,1895.4371337890625,0.0,1740.3409423828125,0.5118886232376099,1.0,0.0,3.0,1.0,0.0
12323100,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5803527832031,0.8352404832839966,0.3876999318599701,0.351658433675766,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802307128906,0.9066708087921144,0.4980621039867401,0.4738418161869049,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.58026123046875,0.8876364827156067,0.4679812490940094,0.3291059136390686,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802917480469,0.8589760065078735,0.4239327609539032,0.4041992425918579,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805053710937,0.7502049207687378,0.2785261273384094,1.2687478065490725,286.5802307128906,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.134521484375,286.5794372558594,1.0,0.6390538811683655,1.0,1.0,0.0,1.0,-3.395630121231079,3.395620822906494,9.271910130337346e-06,2.623300552368164,0.7646372318267822,0.7646372318267822,0.0,183.959228515625,164.0,22777.130859375,-0.0,3305.782470703125,1.0,283.1499938964844,285.8540954589844,290.4337463378906,291.9398498535156,293.1499938964844,293.1499938964844,283.1499938964844,17313.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163277268409729,1.0,0.0,0.0,2.0155513286590576,2.0155599117279053,2.710698083774332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.87939453125,0.0,284.3374938964844,1895.4371337890625,0.0,1741.9136962890625,0.5147521495819092,1.0,0.0,3.0,1.0,0.0
12323160,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697021484375,0.84174644947052,0.3873087763786316,0.3511023819446563,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696105957031,0.9152436256408693,0.4978199899196625,0.4733989536762237,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56964111328125,0.8954298496246338,0.467831015586853,0.3288417756557464,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696716308594,0.8662799596786499,0.4238558411598205,0.4039105176925659,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.56988525390625,0.7563042044639587,0.2784112095832824,1.2671945095062256,286.5696105957031,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1343078613281,286.5688171386719,1.0,0.635526716709137,1.0,1.0,0.0,1.0,-3.391895771026612,3.3918864727020264,9.251493793271948e-06,2.6204030513763428,0.7676820158958435,0.7676820158958435,0.0,178.28143310546875,152.0,22823.162109375,-0.0,3264.323974609375,1.0,283.1499938964844,285.8417358398437,290.45294189453125,291.9618225097656,293.1499938964844,293.1499938964844,283.1499938964844,17311.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165464162826538,1.0,0.0,0.0,2.0288589000701904,2.028867244720459,2.746610050508025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.20263671875,0.0,289.04718017578125,1895.4371337890625,0.0,1743.7001953125,0.5176210999488831,1.0,0.0,3.0,1.0,0.0
12323220,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.8567572236061096,0.3865320384502411,0.349988579750061,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.9354171752929688,0.497329980134964,0.472500592470169,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.913567304611206,0.4675293862819671,0.3283074200153351,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.8830316066741943,0.4236993193626404,0.4033234119415283,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703956961631775,0.2781930863857269,1.2641080617904663,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283283233642578,1.0,1.0,0.0,1.0,-3.3844146728515625,3.3844056129455566,9.21068112802459e-06,2.614604949951172,0.7738118767738342,0.7738118767738342,0.0,166.73641967773438,140.0,22913.7109375,-0.0,3180.5537109375,1.0,283.1499938964844,285.8173522949219,290.49237060546875,292.0068054199219,293.1499938964844,293.1499938964844,283.1499938964844,17309.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170029878616333,1.0,0.0,0.0,2.055492639541626,2.0555012226104736,2.819195685788145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.05126953125,0.0,298.64263916015625,1895.4371337890625,0.0,1747.4334716796875,0.5233740210533142,1.0,0.0,3.0,1.0,0.0
12323280,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.8567572236061096,0.3865320384502411,0.349988579750061,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.9354171752929688,0.497329980134964,0.472500592470169,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.913567304611206,0.4675293862819671,0.3283074200153351,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.8830316066741943,0.4236993193626404,0.4033234119415283,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703956961631775,0.2781930863857269,1.2641080617904663,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283283233642578,1.0,1.0,0.0,1.0,-3.3844146728515625,3.3844056129455566,9.21068112802459e-06,2.614604949951172,0.7738118767738342,0.7738118767738342,0.0,166.73641967773438,140.0,22913.7109375,-0.0,3180.5537109375,1.0,283.1499938964844,285.8173522949219,290.49237060546875,292.0068054199219,293.1499938964844,293.1499938964844,283.1499938964844,17309.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170029878616333,1.0,0.0,0.0,2.055492639541626,2.0555012226104736,2.819195685788145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.05126953125,0.0,298.64263916015625,1895.4371337890625,0.0,1747.4334716796875,0.5233740210533142,1.0,0.0,3.0,1.0,0.0
12323340,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8751059770584106,0.38576140999794,0.3488746583461761,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.9582766890525818,0.4968312680721283,0.4715880453586578,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.936890423297882,0.467225044965744,0.3277667760848999,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.9030429124832152,0.4235379695892334,0.4027258455753326,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.787453293800354,0.2779884934425354,1.261055588722229,286.52801513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272521972656,1.0,0.6209879517555237,1.0,1.0,0.0,1.0,-3.37693738937378,3.3769280910491943,9.169999430014286e-06,2.608818292617798,0.7800007462501526,0.7800007462501526,0.0,155.03485107421875,128.0,23002.359375,-0.0,3096.25146484375,1.0,283.1499938964844,285.7933044433594,290.53326416015625,292.0531005859375,293.1499938964844,293.1499938964844,283.1499938964844,17307.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71742844581604,1.0,0.0,0.0,2.082148551940918,2.0821573734283447,2.8927894391017617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.1923828125,0.0,308.4744873046875,1895.4371337890625,0.0,1750.91552734375,0.5291458368301392,1.0,0.0,3.0,1.0,0.0
12323400,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8751059770584106,0.38576140999794,0.3488746583461761,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.9582766890525818,0.4968312680721283,0.4715880453586578,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.936890423297882,0.467225044965744,0.3277667760848999,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.9030429124832152,0.4235379695892334,0.4027258455753326,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.787453293800354,0.2779884934425354,1.261055588722229,286.52801513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272521972656,1.0,0.6209879517555237,1.0,1.0,0.0,1.0,-3.37693738937378,3.3769280910491943,9.169999430014286e-06,2.608818292617798,0.7800007462501526,0.7800007462501526,0.0,155.03485107421875,128.0,23002.359375,-0.0,3096.25146484375,1.0,283.1499938964844,285.7933044433594,290.53326416015625,292.0531005859375,293.1499938964844,293.1499938964844,283.1499938964844,17307.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71742844581604,1.0,0.0,0.0,2.082148551940918,2.0821573734283447,2.8927894391017617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.1923828125,0.0,308.4744873046875,1895.4371337890625,0.0,1750.91552734375,0.5291458368301392,1.0,0.0,3.0,1.0,0.0
12323460,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976911306381226,0.3849958479404449,0.347762256860733,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.9820303916931152,0.4963233768939972,0.4706636369228363,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9633766412734984,0.4669171571731567,0.3272213637828827,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.929359257221222,0.4233709275722503,0.4021197855472564,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.8080292344093323,0.2777952551841736,1.2580400705337524,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135446429252625,1.0,1.0,0.0,1.0,-3.369476079940796,3.36946702003479,9.129517820838371e-06,2.6030521392822266,0.7862535715103149,0.7862535715103149,0.0,143.2510528564453,131.0,23089.193359375,-0.0,3011.878173828125,1.0,283.1499938964844,285.7696838378906,290.5756530761719,292.100830078125,293.1499938964844,293.1499938964844,283.1499938964844,17305.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177923917770386,1.0,0.0,0.0,2.1088197231292725,2.1088287830352783,2.9673742574232165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.646484375,0.0,318.54364013671875,1895.4371337890625,0.0,1753.896240234375,0.5349344611167908,1.0,0.0,3.0,1.0,0.0
12323520,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976911306381226,0.3849958479404449,0.347762256860733,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.9820303916931152,0.4963233768939972,0.4706636369228363,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9633766412734984,0.4669171571731567,0.3272213637828827,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.929359257221222,0.4233709275722503,0.4021197855472564,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.8080292344093323,0.2777952551841736,1.2580400705337524,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135446429252625,1.0,1.0,0.0,1.0,-3.369476079940796,3.36946702003479,9.129517820838371e-06,2.6030521392822266,0.7862535715103149,0.7862535715103149,0.0,143.2510528564453,131.0,23089.193359375,-0.0,3011.878173828125,1.0,283.1499938964844,285.7696838378906,290.5756530761719,292.100830078125,293.1499938964844,293.1499938964844,283.1499938964844,17305.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177923917770386,1.0,0.0,0.0,2.1088197231292725,2.1088287830352783,2.9673742574232165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.646484375,0.0,318.54364013671875,1895.4371337890625,0.0,1753.896240234375,0.5349344611167908,1.0,0.0,3.0,1.0,0.0
12323580,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.9089911580085754,0.3842174112796783,0.3468869924545288,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892578125,0.992038369178772,0.4957975447177887,0.4699805378913879,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.9751293659210204,0.4665938317775726,0.326856791973114,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.9428325891494752,0.4231884479522705,0.4017578661441803,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8177112936973572,0.2776009440422058,1.2562518119812012,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.4886169433594,1.0,0.6103525757789612,1.0,1.0,0.0,1.0,-3.3645734786987305,3.364564180374145,9.10287690203404e-06,2.599229097366333,0.7925975322723389,0.7925975322723389,0.0,138.02073669433594,134.0,23185.599609375,-0.0,2971.07275390625,1.0,283.1499938964844,285.7474670410156,290.6196594238281,292.150390625,293.1499938964844,293.1499938964844,283.1499938964844,17302.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181150317192078,1.0,0.0,0.0,2.1355221271514893,2.135531187057495,3.042997320790164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.92138671875,0.0,328.85626220703125,1895.4371337890625,0.0,1756.5400390625,0.5407418012619019,1.0,0.0,3.0,1.0,0.0
