time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323640,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.9089911580085754,0.3842174112796783,0.3468869924545288,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892578125,0.992038369178772,0.4957975447177887,0.4699805378913879,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.9751293659210204,0.4665938317775726,0.326856791973114,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.9428325891494752,0.4231884479522705,0.4017578661441803,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8177112936973572,0.2776009440422058,1.2562518119812012,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.4886169433594,1.0,0.6103525757789612,1.0,1.0,0.0,1.0,-3.3645734786987305,3.364564180374145,9.10287690203404e-06,2.599229097366333,0.7925975322723389,0.7925975322723389,0.0,138.02073669433594,134.0,23185.599609375,-0.0,2971.07275390625,1.0,283.1499938964844,285.7474670410156,290.6196594238281,292.150390625,293.1499938964844,293.1499938964844,283.1499938964844,17302.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181150317192078,1.0,0.0,0.0,2.1355221271514893,2.135531187057495,3.042997320790164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.92138671875,0.0,328.85626220703125,1895.4371337890625,0.0,1756.5400390625,0.5407418012619019,1.0,0.0,3.0,1.0,0.0
12323700,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48065185546875,0.9111095070838928,0.3838102221488952,0.3464945256710052,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.9937747716903688,0.4955180585384369,0.4696875810623169,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.9772313237190248,0.4664154946804046,0.3267104029655456,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4806213378906,0.9453630447387696,0.4230808615684509,0.4016259014606476,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808044433594,0.8194934129714966,0.2774908542633056,1.255608320236206,286.4805908203125,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1336669921875,286.4799499511719,1.0,0.6095865964889526,1.0,1.0,0.0,1.0,-3.362639904022217,3.362630844116211,9.092431355384178e-06,2.597740411758423,0.7958123087882996,0.7958123087882996,0.0,137.00515747070312,134.0,23235.966796875,-0.0,2961.022216796875,1.0,283.1499938964844,285.7368469238281,290.64239501953125,292.1761169433594,293.1499938964844,293.1499938964844,283.1499938964844,17300.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182979583740234,1.0,0.0,0.0,2.1489052772521973,2.148914337158203,3.0812566365057137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.390625,0.0,334.1119384765625,1895.4371337890625,0.0,1758.040283203125,0.5436562895774841,1.0,0.0,3.0,1.0,0.0
12323760,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47216796875,0.9115039110183716,0.3833914697170257,0.3461158275604248,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4720764160156,0.9941934943199158,0.4952270984649658,0.4694095551967621,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721069335937,0.9777793884277344,0.4662258625030517,0.3265750706195831,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721374511719,0.9460597634315492,0.4229618310928345,0.4015088975429535,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4723205566406,0.8199574947357178,0.2773709595203399,1.2550437450408936,286.4720764160156,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.1334228515625,286.4714660644531,1.0,0.6091892123222351,1.0,1.0,0.0,1.0,-3.3608672618865967,3.360858201980591,9.082871656573843e-06,2.5963804721832275,0.7990552186965942,0.7990552186965942,0.0,136.6472625732422,137.0,23286.8203125,-0.0,2955.10546875,1.0,283.1499938964844,285.72637939453125,290.66552734375,292.2023010253906,293.1499938964844,293.1499938964844,283.1499938964844,17299.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185054421424866,1.0,0.0,0.0,2.162310838699341,2.162320137023926,3.119820917163452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.994140625,0.0,339.4361267089844,1895.4371337890625,0.0,1759.7418212890625,0.546578586101532,1.0,0.0,3.0,1.0,0.0
12323820,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.9087555408477784,0.3825239837169647,0.3453791737556457,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9923709630966188,0.4946132004261017,0.4688743650913238,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9757372736930848,0.4658157527446747,0.3263204395771026,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9437248706817628,0.4226919710636139,0.4012957811355591,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8181966543197632,0.2771034836769104,1.254032850265503,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.45489501953125,1.0,0.6091246008872986,1.0,1.0,0.0,1.0,-3.3575594425201416,3.357550382614136,9.065073754754849e-06,2.593852996826172,0.8056265115737915,0.8056265115737915,0.0,137.25210571289062,140.0,23388.822265625,-0.0,2951.374267578125,1.0,283.1499938964844,285.7058410644531,290.712646484375,292.2557678222656,293.1499938964844,293.1499938964844,283.1499938964844,17295.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189854383468628,1.0,0.0,0.0,2.18919038772583,2.189199686050415,3.197867215476436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.4609375,0.0,350.2936706542969,1895.4371337890625,0.0,1763.6817626953125,0.5524466633796692,1.0,0.0,3.0,1.0,0.0
12323880,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.9087555408477784,0.3825239837169647,0.3453791737556457,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9923709630966188,0.4946132004261017,0.4688743650913238,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9757372736930848,0.4658157527446747,0.3263204395771026,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9437248706817628,0.4226919710636139,0.4012957811355591,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8181966543197632,0.2771034836769104,1.254032850265503,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.45489501953125,1.0,0.6091246008872986,1.0,1.0,0.0,1.0,-3.3575594425201416,3.357550382614136,9.065073754754849e-06,2.593852996826172,0.8056265115737915,0.8056265115737915,0.0,137.25210571289062,140.0,23388.822265625,-0.0,2951.374267578125,1.0,283.1499938964844,285.7058410644531,290.712646484375,292.2557678222656,293.1499938964844,293.1499938964844,283.1499938964844,17295.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189854383468628,1.0,0.0,0.0,2.18919038772583,2.189199686050415,3.197867215476436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.4609375,0.0,350.2936706542969,1895.4371337890625,0.0,1763.6817626953125,0.5524466633796692,1.0,0.0,3.0,1.0,0.0
12323940,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.9033480286598206,0.3816231191158294,0.3446522355079651,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.9882288575172424,0.4939604997634887,0.4683451354503631,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.971002459526062,0.465369164943695,0.3260716795921325,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.938293159008026,0.4223837554454803,0.4010889828205108,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.8142073750495911,0.276803582906723,1.2530771493911743,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.43865966796875,1.0,0.6096619367599487,1.0,1.0,0.0,1.0,-3.354351282119751,3.354342222213745,9.047855201060884e-06,2.5914111137390137,0.8123152256011963,0.8123152256011963,0.0,138.96856689453125,143.0,23490.1796875,-0.0,2954.231201171875,1.0,283.1499938964844,285.6856384277344,290.7606201171875,292.3102111816406,293.1499938964844,293.1499938964844,283.1499938964844,17291.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195223569869995,1.0,0.0,0.0,2.2161576747894287,2.2161672115325928,3.277137352597493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.1357421875,0.0,361.4346923828125,1895.4371337890625,0.0,1768.09326171875,0.5583456754684448,1.0,0.0,3.0,1.0,0.0
12324000,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.9033480286598206,0.3816231191158294,0.3446522355079651,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.9882288575172424,0.4939604997634887,0.4683451354503631,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.971002459526062,0.465369164943695,0.3260716795921325,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.938293159008026,0.4223837554454803,0.4010889828205108,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.8142073750495911,0.276803582906723,1.2530771493911743,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.43865966796875,1.0,0.6096619367599487,1.0,1.0,0.0,1.0,-3.354351282119751,3.354342222213745,9.047855201060884e-06,2.5914111137390137,0.8123152256011963,0.8123152256011963,0.0,138.96856689453125,143.0,23490.1796875,-0.0,2954.231201171875,1.0,283.1499938964844,285.6856384277344,290.7606201171875,292.3102111816406,293.1499938964844,293.1499938964844,283.1499938964844,17291.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195223569869995,1.0,0.0,0.0,2.2161576747894287,2.2161672115325928,3.277137352597493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.1357421875,0.0,361.4346923828125,1895.4371337890625,0.0,1768.09326171875,0.5583456754684448,1.0,0.0,3.0,1.0,0.0
12324060,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8968868255615234,0.3806962370872497,0.343923270702362,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.9827165603637696,0.4932740330696106,0.4678070545196533,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9647511839866638,0.4648915827274322,0.3258182108402252,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313112497329712,0.4220426976680755,0.4008740484714508,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090436458587646,0.2764778137207031,1.2521121501922607,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.130615234375,286.4227294921875,1.0,0.6105150580406189,1.0,1.0,0.0,1.0,-3.351104021072388,3.351094961166382,9.030454748426564e-06,2.588944435119629,0.8191243410110474,0.8191243410110474,0.0,141.29103088378906,146.0,23590.189453125,-0.0,2960.461669921875,1.0,283.1499938964844,285.6656799316406,290.80926513671875,292.36529541015625,293.1499938964844,293.1499938964844,283.1499938964844,17288.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200739979743958,1.0,0.0,0.0,2.24319839477539,2.243208169937134,3.3575986435607774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.9208984375,0.0,372.8599548339844,1895.4371337890625,0.0,1772.630126953125,0.5642727017402649,1.0,0.0,3.0,1.0,0.0
12324120,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8968868255615234,0.3806962370872497,0.343923270702362,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.9827165603637696,0.4932740330696106,0.4678070545196533,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9647511839866638,0.4648915827274322,0.3258182108402252,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313112497329712,0.4220426976680755,0.4008740484714508,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090436458587646,0.2764778137207031,1.2521121501922607,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.130615234375,286.4227294921875,1.0,0.6105150580406189,1.0,1.0,0.0,1.0,-3.351104021072388,3.351094961166382,9.030454748426564e-06,2.588944435119629,0.8191243410110474,0.8191243410110474,0.0,141.29103088378906,146.0,23590.189453125,-0.0,2960.461669921875,1.0,283.1499938964844,285.6656799316406,290.80926513671875,292.36529541015625,293.1499938964844,293.1499938964844,283.1499938964844,17288.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200739979743958,1.0,0.0,0.0,2.24319839477539,2.243208169937134,3.3575986435607774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.9208984375,0.0,372.8599548339844,1895.4371337890625,0.0,1772.630126953125,0.5642727017402649,1.0,0.0,3.0,1.0,0.0
12324180,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.8899480700492859,0.3797486424446106,0.3431872129440307,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.9763779044151306,0.4925579130649566,0.4672534167766571,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9576659202575684,0.4643871486186981,0.3255552053451538,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.9237064123153688,0.4216732382774353,0.4006446003913879,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8032355308532715,0.2761319875717163,1.2511136531829834,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1294250488281,286.4070129394531,1.0,0.6115295886993408,1.0,1.0,0.0,1.0,-3.347759962081909,3.3477511405944824,9.012561349663883e-06,2.586406946182251,0.8260564208030701,0.8260564208030701,0.0,143.94212341308594,149.0,23688.509765625,-0.0,2968.346923828125,1.0,283.1499938964844,285.64599609375,290.85845947265625,292.4208679199219,293.1499938964844,293.1499938964844,283.1499938964844,17285.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206119298934937,1.0,0.0,0.0,2.2702887058258057,2.270298480987549,3.439185150000412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.76806640625,0.0,384.564697265625,1895.4371337890625,0.0,1777.0592041015625,0.5702232122421265,1.0,0.0,3.0,1.0,0.0
12324240,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.8899480700492859,0.3797486424446106,0.3431872129440307,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.9763779044151306,0.4925579130649566,0.4672534167766571,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9576659202575684,0.4643871486186981,0.3255552053451538,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.9237064123153688,0.4216732382774353,0.4006446003913879,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8032355308532715,0.2761319875717163,1.2511136531829834,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1294250488281,286.4070129394531,1.0,0.6115295886993408,1.0,1.0,0.0,1.0,-3.347759962081909,3.3477511405944824,9.012561349663883e-06,2.586406946182251,0.8260564208030701,0.8260564208030701,0.0,143.94212341308594,149.0,23688.509765625,-0.0,2968.346923828125,1.0,283.1499938964844,285.64599609375,290.85845947265625,292.4208679199219,293.1499938964844,293.1499938964844,283.1499938964844,17285.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206119298934937,1.0,0.0,0.0,2.2702887058258057,2.270298480987549,3.439185150000412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.76806640625,0.0,384.564697265625,1895.4371337890625,0.0,1777.0592041015625,0.5702232122421265,1.0,0.0,3.0,1.0,0.0
12324300,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.39990234375,0.886433482170105,0.3792681396007538,0.3428157567977905,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.973003089427948,0.4921895265579223,0.4669696390628814,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.9539428353309632,0.4641256034374237,0.3254192769527435,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998718261719,0.9198552370071412,0.4214787483215332,0.4005234241485595,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4000244140625,0.8002474308013916,0.2759528458118438,1.250599026679993,286.3998413085937,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1288146972656,286.3992614746094,1.0,0.6120703816413879,1.0,1.0,0.0,1.0,-3.3460440635681152,3.3460350036621094,9.003386367112398e-06,2.5851051807403564,0.829570472240448,0.829570472240448,0.0,145.34194946289062,149.0,23736.986328125,-0.0,2972.611328125,1.0,283.1499938964844,285.63623046875,290.8832397460937,292.4488220214844,293.1499938964844,293.1499938964844,283.1499938964844,17284.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208718061447144,1.0,0.0,0.0,2.2838447093963623,2.283854722976685,3.480379007214651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.70703125,0.0,390.5198974609375,1895.4371337890625,0.0,1779.200439453125,0.5732060074806213,1.0,0.0,3.0,1.0,0.0
12324360,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3922119140625,0.8829360604286194,0.3787837326526642,0.3424418866634369,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921203613281,0.9695346355438232,0.4918146729469299,0.4666810035705566,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39215087890625,0.950153946876526,0.4638582170009613,0.3252801895141601,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921813964844,0.9160473942756652,0.4212781488895416,0.4003977179527282,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.392333984375,0.7972618937492371,0.2757702469825744,1.250074028968811,286.3921203613281,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1282043457031,286.3915405273437,1.0,0.6126236915588379,1.0,1.0,0.0,1.0,-3.344297409057617,3.344288349151612,8.994053132482804e-06,2.583780288696289,0.8331168293952942,0.8331168293952942,0.0,146.7730255126953,152.0,23784.986328125,-0.0,2976.982666015625,1.0,283.1499938964844,285.62652587890625,290.9081115722656,292.4768371582031,293.1499938964844,293.1499938964844,283.1499938964844,17283.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211248874664307,1.0,0.0,0.0,2.2974040508270264,2.297414302825928,3.521828091379575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.6484375,0.0,396.5427551269531,1895.4371337890625,0.0,1781.2867431640625,0.5761929750442505,1.0,0.0,3.0,1.0,0.0
12324420,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.8760726451873779,0.3778046071529388,0.3416869640350342,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.962408185005188,0.4910473227500915,0.4660893380641937,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.94249427318573,0.4633074104785919,0.3249925673007965,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.9087271094322203,0.4208605587482452,0.4001330137252807,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.7913711667060852,0.275396317243576,1.2489948272705078,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3763122558594,1.0,0.6137509346008301,1.0,1.0,0.0,1.0,-3.3407161235809326,3.340707302093506,8.974930096883327e-06,2.581063032150269,0.8403047323226929,0.8403047323226929,0.0,149.69578552246094,155.0,23879.5390625,-0.0,2985.8642578125,1.0,283.1499938964844,285.6073303222656,290.9581298828125,292.5330505371094,293.1499938964844,293.1499938964844,283.1499938964844,17282.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216111421585083,1.0,0.0,0.0,2.3245136737823486,2.32452392578125,3.605434528708429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.52001953125,0.0,408.7853698730469,1895.4371337890625,0.0,1785.2978515625,0.5821749567985535,1.0,0.0,3.0,1.0,0.0
12324480,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.8760726451873779,0.3778046071529388,0.3416869640350342,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.962408185005188,0.4910473227500915,0.4660893380641937,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.94249427318573,0.4633074104785919,0.3249925673007965,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.9087271094322203,0.4208605587482452,0.4001330137252807,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.7913711667060852,0.275396317243576,1.2489948272705078,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3763122558594,1.0,0.6137509346008301,1.0,1.0,0.0,1.0,-3.3407161235809326,3.340707302093506,8.974930096883327e-06,2.581063032150269,0.8403047323226929,0.8403047323226929,0.0,149.69578552246094,155.0,23879.5390625,-0.0,2985.8642578125,1.0,283.1499938964844,285.6073303222656,290.9581298828125,292.5330505371094,293.1499938964844,293.1499938964844,283.1499938964844,17282.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216111421585083,1.0,0.0,0.0,2.3245136737823486,2.32452392578125,3.605434528708429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.52001953125,0.0,408.7853698730469,1895.4371337890625,0.0,1785.2978515625,0.5821749567985535,1.0,0.0,3.0,1.0,0.0
12324540,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.8694508075714111,0.3768128156661987,0.3409224450588226,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9551331996917723,0.490257054567337,0.4654779732227325,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9348607063293456,0.462735503911972,0.3246917426586151,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.9020025134086608,0.4204216301441192,0.3998501300811767,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7856501340866089,0.275012344121933,1.2478786706924438,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.361328125,1.0,0.6148895621299744,1.0,1.0,0.0,1.0,-3.337017297744751,3.337008476257324,8.955197699833661e-06,2.578255653381348,0.8476261496543884,0.8476261496543884,0.0,152.6688690185547,158.0,23972.13671875,-0.0,2994.75537109375,1.0,283.1499938964844,285.5884094238281,291.0083312988281,292.58941650390625,293.1499938964844,293.1499938964844,283.1499938964844,17281.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220742702484131,1.0,0.0,0.0,2.351590156555176,2.351600408554077,3.689916923121928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.349609375,0.0,421.2825622558594,1895.4371337890625,0.0,1789.121826171875,0.588162362575531,1.0,0.0,3.0,1.0,0.0
12324600,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.8694508075714111,0.3768128156661987,0.3409224450588226,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9551331996917723,0.490257054567337,0.4654779732227325,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9348607063293456,0.462735503911972,0.3246917426586151,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.9020025134086608,0.4204216301441192,0.3998501300811767,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7856501340866089,0.275012344121933,1.2478786706924438,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.361328125,1.0,0.6148895621299744,1.0,1.0,0.0,1.0,-3.337017297744751,3.337008476257324,8.955197699833661e-06,2.578255653381348,0.8476261496543884,0.8476261496543884,0.0,152.6688690185547,158.0,23972.13671875,-0.0,2994.75537109375,1.0,283.1499938964844,285.5884094238281,291.0083312988281,292.58941650390625,293.1499938964844,293.1499938964844,283.1499938964844,17281.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220742702484131,1.0,0.0,0.0,2.351590156555176,2.351600408554077,3.689916923121928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.349609375,0.0,421.2825622558594,1895.4371337890625,0.0,1789.121826171875,0.588162362575531,1.0,0.0,3.0,1.0,0.0
12324660,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.8631129860877991,0.3758098483085632,0.340148776769638,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.9478156566619872,0.4894453287124634,0.4648474752902984,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.927390456199646,0.4621434807777405,0.3243777751922607,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.8956962823867798,0.4199629127979278,0.3995495736598968,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7801432013511658,0.2746202349662781,1.2467299699783323,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12469482421875,286.3466186523437,1.0,0.6160277724266052,1.0,1.0,0.0,1.0,-3.3332085609436035,3.3331995010375977,8.934895959100686e-06,2.5753629207611084,0.8550828695297241,0.8550828695297241,0.0,155.66790771484375,161.0,24062.751953125,-0.0,3003.531982421875,1.0,283.1499938964844,285.5697937011719,291.05859375,292.6457824707031,293.1499938964844,293.1499938964844,283.1499938964844,17281.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225196957588196,1.0,0.0,0.0,2.3785996437072754,2.378610134124756,3.775165851038764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.0927734375,0.0,434.02142333984375,1895.4371337890625,0.0,1792.802734375,0.5941473245620728,1.0,0.0,3.0,1.0,0.0
12324720,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.8631129860877991,0.3758098483085632,0.340148776769638,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.9478156566619872,0.4894453287124634,0.4648474752902984,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.927390456199646,0.4621434807777405,0.3243777751922607,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.8956962823867798,0.4199629127979278,0.3995495736598968,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7801432013511658,0.2746202349662781,1.2467299699783323,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12469482421875,286.3466186523437,1.0,0.6160277724266052,1.0,1.0,0.0,1.0,-3.3332085609436035,3.3331995010375977,8.934895959100686e-06,2.5753629207611084,0.8550828695297241,0.8550828695297241,0.0,155.66790771484375,161.0,24062.751953125,-0.0,3003.531982421875,1.0,283.1499938964844,285.5697937011719,291.05859375,292.6457824707031,293.1499938964844,293.1499938964844,283.1499938964844,17281.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225196957588196,1.0,0.0,0.0,2.3785996437072754,2.378610134124756,3.775165851038764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.0927734375,0.0,434.02142333984375,1895.4371337890625,0.0,1792.802734375,0.5941473245620728,1.0,0.0,3.0,1.0,0.0
12324780,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8570693731307983,0.3747973144054413,0.3393664062023163,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.9405403137207032,0.4886134564876556,0.4641979932785034,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.9201952815055848,0.4615321457386017,0.3240504264831543,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8896229267120361,0.4194855391979217,0.3992315530776977,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.7748669981956482,0.2742216289043426,1.2455525398254397,286.3336181640625,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1236267089844,286.3335266113281,1.0,0.6171595454216003,1.0,1.0,0.0,1.0,-3.3292946815490723,3.3292856216430664,8.914052159525454e-06,2.5723876953125,0.8626933097839355,0.8626933097839355,0.0,158.6800079345703,164.0,24161.478515625,-0.0,3012.1318359375,1.0,283.1499938964844,285.5516662597656,291.1087646484375,292.70196533203125,293.1499938964844,293.1499938964844,283.1499938964844,17283.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722952127456665,1.0,0.0,0.0,2.405513048171997,2.4055237770080566,3.8610798469562724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.7958984375,0.0,446.988037109375,1895.4371337890625,0.0,1796.3792724609375,0.6001226902008057,1.0,0.0,3.0,1.0,0.0
12324840,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8570693731307983,0.3747973144054413,0.3393664062023163,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.9405403137207032,0.4886134564876556,0.4641979932785034,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.9201952815055848,0.4615321457386017,0.3240504264831543,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8896229267120361,0.4194855391979217,0.3992315530776977,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.7748669981956482,0.2742216289043426,1.2455525398254397,286.3336181640625,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1236267089844,286.3335266113281,1.0,0.6171595454216003,1.0,1.0,0.0,1.0,-3.3292946815490723,3.3292856216430664,8.914052159525454e-06,2.5723876953125,0.8626933097839355,0.8626933097839355,0.0,158.6800079345703,164.0,24161.478515625,-0.0,3012.1318359375,1.0,283.1499938964844,285.5516662597656,291.1087646484375,292.70196533203125,293.1499938964844,293.1499938964844,283.1499938964844,17283.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722952127456665,1.0,0.0,0.0,2.405513048171997,2.4055237770080566,3.8610798469562724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.7958984375,0.0,446.988037109375,1895.4371337890625,0.0,1796.3792724609375,0.6001226902008057,1.0,0.0,3.0,1.0,0.0
12324900,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.854183554649353,0.3743106126785278,0.3389806449413299,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33428955078125,0.9369748830795288,0.4882106781005859,0.463874340057373,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.9167650938034058,0.4612415730953216,0.323888212442398,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.8867033123970032,0.4192579388618469,0.39907306432724,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.7723402380943298,0.2740324139595032,1.2449756860733032,286.33428955078125,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.12322998046875,286.3343505859375,1.0,0.6177255511283875,1.0,1.0,0.0,1.0,-3.327361822128296,3.32735276222229,8.903757588996086e-06,2.5709145069122314,0.8666785955429077,0.8666785955429077,0.0,160.1785430908203,164.0,24241.896484375,-0.0,3016.433349609375,1.0,283.1499938964844,285.5457763671875,291.1340637207031,292.7310791015625,293.1499938964844,293.1499938964844,283.1499938964844,17280.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232058644294739,1.0,0.0,0.0,2.419013977050781,2.41902494430542,3.904542609234341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.2822265625,0.0,453.5791015625,1895.4371337890625,0.0,1798.4788818359375,0.6031209826469421,1.0,0.0,3.0,1.0,0.0
12324960,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.8514391183853149,0.3738519549369812,0.3386178910732269,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.9335340857505798,0.4878312051296234,0.4635697305202484,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.913524091243744,0.4609761536121368,0.3237415552139282,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.8839151859283447,0.41905078291893,0.3989309668540954,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.7699337601661682,0.273860365152359,1.2444615364074707,286.3353881835937,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1230163574219,286.33544921875,1.0,0.6183011531829834,1.0,1.0,0.0,1.0,-3.3255932331085205,3.325584173202514,8.894342499843333e-06,2.569566249847412,0.8707630038261414,0.8707630038261414,0.0,161.6528778076172,167.0,24323.732421875,-0.0,3020.9501953125,1.0,283.1499938964844,285.5404357910156,291.1600341796875,292.76171875,293.1499938964844,293.1499938964844,283.1499938964844,17276.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236061096191406,1.0,0.0,0.0,2.4326093196868896,2.4326202869415283,3.9485541947215097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.24951171875,0.0,460.2777404785156,1895.4371337890625,0.0,1801.793212890625,0.6061394810676575,1.0,0.0,3.0,1.0,0.0
12325020,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.846265435218811,0.3729794919490814,0.3379411399364471,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9269471764564514,0.4871107339859009,0.4630036652088165,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9075257182121276,0.4604844450950622,0.3234816789627075,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8786343336105347,0.4186712205410003,0.3986851274967193,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7653976082801819,0.2735518217086792,1.2436039447784424,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.33770751953125,1.0,0.6194875836372375,1.0,1.0,0.0,1.0,-3.322458505630493,3.3224496841430664,8.877685104380362e-06,2.567183494567871,0.8792018890380859,0.8792018890380859,0.0,164.5682373046875,170.0,24489.259765625,-0.0,3030.65625,1.0,283.1499938964844,285.5298767089844,291.21221923828125,292.8243103027344,293.1499938964844,293.1499938964844,283.1499938964844,17267.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724855363368988,1.0,0.0,0.0,2.460021734237671,2.4600329399108887,4.038045915422117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.37109375,0.0,473.99462890625,1895.4371337890625,0.0,1812.154052734375,0.6122326254844666,1.0,0.0,3.0,1.0,0.0
12325080,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.846265435218811,0.3729794919490814,0.3379411399364471,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9269471764564514,0.4871107339859009,0.4630036652088165,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9075257182121276,0.4604844450950622,0.3234816789627075,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8786343336105347,0.4186712205410003,0.3986851274967193,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7653976082801819,0.2735518217086792,1.2436039447784424,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.33770751953125,1.0,0.6194875836372375,1.0,1.0,0.0,1.0,-3.322458505630493,3.3224496841430664,8.877685104380362e-06,2.567183494567871,0.8792018890380859,0.8792018890380859,0.0,164.5682373046875,170.0,24489.259765625,-0.0,3030.65625,1.0,283.1499938964844,285.5298767089844,291.21221923828125,292.8243103027344,293.1499938964844,293.1499938964844,283.1499938964844,17267.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724855363368988,1.0,0.0,0.0,2.460021734237671,2.4600329399108887,4.038045915422117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.37109375,0.0,473.99462890625,1895.4371337890625,0.0,1812.154052734375,0.6122326254844666,1.0,0.0,3.0,1.0,0.0
12325140,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8413766622543335,0.3721380531787872,0.3372987806797027,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9206607341766356,0.4864147007465362,0.4624670445919037,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9020838737487792,0.4600149095058441,0.323242574930191,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.873622715473175,0.4183143973350525,0.3984663784503937,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611212730407715,0.2732746005058288,1.2429046630859375,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.33990478515625,1.0,0.620716392993927,1.0,1.0,0.0,1.0,-3.3196489810943604,3.3196401596069336,8.862780305207707e-06,2.5650527477264404,0.8880013823509216,0.8880013823509216,0.0,167.48391723632812,173.0,24656.046875,-0.0,3041.053466796875,1.0,283.1499938964844,285.5194091796875,291.2631530761719,292.8861999511719,293.1499938964844,293.1499938964844,283.1499938964844,17259.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265278697013855,1.0,0.0,0.0,2.487712144851685,2.4877233505249023,4.129463206936634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.25830078125,0.0,488.1447143554688,1895.4371337890625,0.0,1826.0616455078125,0.6183979511260986,1.0,0.0,3.0,1.0,0.0
12325200,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8413766622543335,0.3721380531787872,0.3372987806797027,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9206607341766356,0.4864147007465362,0.4624670445919037,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9020838737487792,0.4600149095058441,0.323242574930191,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.873622715473175,0.4183143973350525,0.3984663784503937,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611212730407715,0.2732746005058288,1.2429046630859375,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.33990478515625,1.0,0.620716392993927,1.0,1.0,0.0,1.0,-3.3196489810943604,3.3196401596069336,8.862780305207707e-06,2.5650527477264404,0.8880013823509216,0.8880013823509216,0.0,167.48391723632812,173.0,24656.046875,-0.0,3041.053466796875,1.0,283.1499938964844,285.5194091796875,291.2631530761719,292.8861999511719,293.1499938964844,293.1499938964844,283.1499938964844,17259.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265278697013855,1.0,0.0,0.0,2.487712144851685,2.4877233505249023,4.129463206936634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.25830078125,0.0,488.1447143554688,1895.4371337890625,0.0,1826.0616455078125,0.6183979511260986,1.0,0.0,3.0,1.0,0.0
12325260,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.836694061756134,0.371309369802475,0.3366714715957641,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.9146626591682434,0.4857256114482879,0.461940735578537,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8969494700431824,0.4595488905906677,0.3230088055133819,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8688139915466309,0.4179642796516418,0.3982574641704559,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.7570430040359497,0.2730159759521484,1.2423030138015747,286.3418884277344,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.3419494628906,1.0,0.6219766736030579,1.0,1.0,0.0,1.0,-3.3170056343078613,3.3169968128204346,8.848770448821597e-06,2.5630486011505127,0.8971573710441589,0.8971573710441589,0.0,170.41929626464844,176.0,24822.888671875,-0.0,3051.906005859375,1.0,283.1499938964844,285.50897216796875,291.312255859375,292.9463806152344,293.1499938964844,293.1499938964844,283.1499938964844,17252.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283979654312134,1.0,0.0,0.0,2.515621423721313,2.5156328678131104,4.222638665396517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.705078125,0.0,502.71490478515625,1895.4371337890625,0.0,1841.6624755859373,0.6246236562728882,1.0,0.0,3.0,1.0,0.0
12325320,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.836694061756134,0.371309369802475,0.3366714715957641,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.9146626591682434,0.4857256114482879,0.461940735578537,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8969494700431824,0.4595488905906677,0.3230088055133819,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8688139915466309,0.4179642796516418,0.3982574641704559,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.7570430040359497,0.2730159759521484,1.2423030138015747,286.3418884277344,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.3419494628906,1.0,0.6219766736030579,1.0,1.0,0.0,1.0,-3.3170056343078613,3.3169968128204346,8.848770448821597e-06,2.5630486011505127,0.8971573710441589,0.8971573710441589,0.0,170.41929626464844,176.0,24822.888671875,-0.0,3051.906005859375,1.0,283.1499938964844,285.50897216796875,291.312255859375,292.9463806152344,293.1499938964844,293.1499938964844,283.1499938964844,17252.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283979654312134,1.0,0.0,0.0,2.515621423721313,2.5156328678131104,4.222638665396517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.705078125,0.0,502.71490478515625,1895.4371337890625,0.0,1841.6624755859373,0.6246236562728882,1.0,0.0,3.0,1.0,0.0
12325380,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8321805000305176,0.3704855144023895,0.3360504806041717,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.90899658203125,0.4850351214408874,0.4614153504371643,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8919679522514343,0.4590775966644287,0.32277312874794,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8641859292984009,0.4176128506660461,0.3980495929718017,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7531384825706482,0.2727687060832977,1.241762399673462,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.34375,1.0,0.6232578754425049,1.0,1.0,0.0,1.0,-3.314443588256836,3.314434766769409,8.835196240397636e-06,2.5611040592193604,0.906667172908783,0.906667172908783,0.0,173.37579345703125,179.0,24988.876953125,-0.0,3063.037109375,1.0,283.1499938964844,285.49859619140625,291.3597412109375,293.0047607421875,293.1499938964844,293.1499938964844,283.1499938964844,17247.3515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303230166435242,1.0,0.0,0.0,2.5436670780181885,2.5436787605285645,4.317317063851079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.7060546875,0.0,517.6752319335938,1895.4371337890625,0.0,1857.77587890625,0.6338919401168823,1.0,0.0,3.0,1.0,0.0
12325440,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8321805000305176,0.3704855144023895,0.3360504806041717,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.90899658203125,0.4850351214408874,0.4614153504371643,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8919679522514343,0.4590775966644287,0.32277312874794,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8641859292984009,0.4176128506660461,0.3980495929718017,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7531384825706482,0.2727687060832977,1.241762399673462,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.34375,1.0,0.6232578754425049,1.0,1.0,0.0,1.0,-3.314443588256836,3.314434766769409,8.835196240397636e-06,2.5611040592193604,0.906667172908783,0.906667172908783,0.0,173.37579345703125,179.0,24988.876953125,-0.0,3063.037109375,1.0,283.1499938964844,285.49859619140625,291.3597412109375,293.0047607421875,293.1499938964844,293.1499938964844,283.1499938964844,17247.3515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303230166435242,1.0,0.0,0.0,2.5436670780181885,2.5436787605285645,4.317317063851079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.7060546875,0.0,517.6752319335938,1895.4371337890625,0.0,1857.77587890625,0.6338919401168823,1.0,0.0,3.0,1.0,0.0
