time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325500,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.334716796875,0.8299598693847656,0.3700489699840545,0.3357337117195129,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.90628582239151,0.4846658110618591,0.4611448049545288,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8895120024681091,0.4588142931461334,0.3226479589939117,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346862792969,0.8619176745414734,0.4174160361289978,0.3979387581348419,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348388671875,0.7512311339378357,0.2726347744464874,1.2414897680282593,286.33465576171875,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.1242980957031,286.33416748046875,1.0,0.623900830745697,1.0,1.0,0.0,1.0,-3.3131260871887207,3.313117265701294,8.828224963508546e-06,2.560106039047241,0.9113854765892028,0.9113854765892028,0.0,174.86965942382812,179.0,25131.07421875,-0.0,3068.603759765625,1.0,283.1499938964844,285.4804382324219,291.3844299316406,293.0378112792969,293.1499938964844,293.1499938964844,283.1499938964844,17548.767578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731494128704071,1.0,0.0,0.0,2.579702138900757,2.579713821411133,4.440505847469467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.41845703125,0.0,538.9808349609375,1895.4371337890625,0.0,1867.605224609375,0.6398556232452393,1.0,0.0,3.0,1.0,0.0
12325560,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.8277050256729126,0.3695846796035766,0.335389107465744,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.903610110282898,0.4842686653137207,0.4608464539051056,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.8870193362236023,0.4585203528404236,0.3224997818470001,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.8596250414848328,0.4171942174434662,0.3978035151958465,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3295288085937,0.7493058443069458,0.2724849283695221,1.2411491870880127,286.32940673828125,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1242370605469,286.3290405273437,1.0,0.6245332360267639,1.0,1.0,0.0,1.0,-3.311602830886841,3.311594009399414,8.820158654998522e-06,2.558948278427124,0.9161887168884276,0.9161887168884276,0.0,176.39532470703125,182.0,25236.6796875,-0.0,3073.895263671875,1.0,283.1499938964844,285.46795654296875,291.4085693359375,293.0687866210937,293.1499938964844,293.1499938964844,283.1499938964844,17693.927734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327958941459656,1.0,0.0,0.0,2.604142427444458,2.604154348373413,4.525043948433449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.0400390625,0.0,553.4369506835938,1895.4371337890625,0.0,1878.5540771484373,0.6485169529914856,1.0,0.0,3.0,1.0,0.0
12325620,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.8231401443481445,0.3685658872127533,0.3346291482448578,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8983478546142578,0.4833811223506927,0.4601730406284332,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8819929957389832,0.4578316211700439,0.3221415281295776,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8550271391868591,0.4166663289070129,0.3974640369415283,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.7454469203948975,0.2721285223960876,1.2402573823928833,286.3066711425781,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3060607910156,1.0,0.625752866268158,1.0,1.0,0.0,1.0,-3.307968616485596,3.307959794998169,8.800899195193779e-06,2.5561742782592773,0.9256768822669984,0.9256768822669984,0.0,179.5076446533203,185.0,25510.7578125,-0.0,3083.518310546875,1.0,283.1499938964844,285.4276123046875,291.456787109375,293.13433837890625,293.1499938964844,293.1499938964844,283.1499938964844,18361.87109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735984742641449,1.0,0.0,0.0,2.679847240447998,2.6798598766326904,4.791962737726863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.40380859375,0.0,601.056396484375,1895.4371337890625,0.0,1905.4775390625,0.6668245792388916,1.0,0.0,3.0,1.0,0.0
12325680,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.8231401443481445,0.3685658872127533,0.3346291482448578,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8983478546142578,0.4833811223506927,0.4601730406284332,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8819929957389832,0.4578316211700439,0.3221415281295776,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8550271391868591,0.4166663289070129,0.3974640369415283,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.7454469203948975,0.2721285223960876,1.2402573823928833,286.3066711425781,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3060607910156,1.0,0.625752866268158,1.0,1.0,0.0,1.0,-3.307968616485596,3.307959794998169,8.800899195193779e-06,2.5561742782592773,0.9256768822669984,0.9256768822669984,0.0,179.5076446533203,185.0,25510.7578125,-0.0,3083.518310546875,1.0,283.1499938964844,285.4276123046875,291.456787109375,293.13433837890625,293.1499938964844,293.1499938964844,283.1499938964844,18361.87109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735984742641449,1.0,0.0,0.0,2.679847240447998,2.6798598766326904,4.791962737726863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.40380859375,0.0,601.056396484375,1895.4371337890625,0.0,1905.4775390625,0.6668245792388916,1.0,0.0,3.0,1.0,0.0
12325740,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.8185176253318787,0.3674494624137878,0.3337775766849518,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8930744528770447,0.4823847711086273,0.4593948125839233,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.876964271068573,0.4570271968841553,0.3217003643512726,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8504551649093628,0.4160384237766266,0.3970288634300232,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.7416059374809265,0.271701455116272,1.239052414894104,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.2810363769531,1.0,0.6268913149833679,1.0,1.0,0.0,1.0,-3.30350661277771,3.303497791290283,8.777234143053647e-06,2.5527503490448,0.935132384300232,0.935132384300232,0.0,182.6695098876953,188.0,25830.80078125,-0.0,3091.583740234375,1.0,283.1499938964844,285.38458251953125,291.5028686523437,293.1993103027344,293.1499938964844,293.1499938964844,283.1499938964844,19180.8125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397096753120422,1.0,0.0,0.0,2.7652394771575928,2.7652530670166016,5.102216391605907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.09619140625,0.0,658.2675170898438,1895.4371337890625,0.0,1937.1070556640625,0.6874688863754272,1.0,0.0,3.0,1.0,0.0
12325800,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.8185176253318787,0.3674494624137878,0.3337775766849518,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8930744528770447,0.4823847711086273,0.4593948125839233,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.876964271068573,0.4570271968841553,0.3217003643512726,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8504551649093628,0.4160384237766266,0.3970288634300232,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.7416059374809265,0.271701455116272,1.239052414894104,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.2810363769531,1.0,0.6268913149833679,1.0,1.0,0.0,1.0,-3.30350661277771,3.303497791290283,8.777234143053647e-06,2.5527503490448,0.935132384300232,0.935132384300232,0.0,182.6695098876953,188.0,25830.80078125,-0.0,3091.583740234375,1.0,283.1499938964844,285.38458251953125,291.5028686523437,293.1993103027344,293.1499938964844,293.1499938964844,283.1499938964844,19180.8125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397096753120422,1.0,0.0,0.0,2.7652394771575928,2.7652530670166016,5.102216391605907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.09619140625,0.0,658.2675170898438,1895.4371337890625,0.0,1937.1070556640625,0.6874688863754272,1.0,0.0,3.0,1.0,0.0
12325860,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8139293193817139,0.3662962317466736,0.3328810930252075,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.887932300567627,0.48133385181427,0.4585536420345306,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8720794916152954,0.4561658799648285,0.3212105333805084,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8460333347320557,0.4153582155704498,0.3965340852737427,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7378828525543213,0.2712372839450836,1.2376446723937988,286.2584533691406,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.2578430175781,1.0,0.6279569864273071,1.0,1.0,0.0,1.0,-3.2985403537750244,3.2985315322875977,8.750889719522092e-06,2.548922777175904,0.94463449716568,0.94463449716568,0.0,185.813705444336,191.0,26198.0078125,-0.0,3098.41943359375,1.0,283.1499938964844,285.3440246582031,291.5482788085937,293.2670288085937,293.1499938964844,293.1499938964844,283.1499938964844,20101.154296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441355586051941,1.0,0.0,0.0,2.8566243648529053,2.856638669967652,5.445021429295593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.59521484375,0.0,723.5537109375,1895.4371337890625,0.0,1974.9344482421875,0.7095498442649841,1.0,0.0,3.0,1.0,0.0
12325920,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8139293193817139,0.3662962317466736,0.3328810930252075,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.887932300567627,0.48133385181427,0.4585536420345306,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8720794916152954,0.4561658799648285,0.3212105333805084,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8460333347320557,0.4153582155704498,0.3965340852737427,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7378828525543213,0.2712372839450836,1.2376446723937988,286.2584533691406,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.2578430175781,1.0,0.6279569864273071,1.0,1.0,0.0,1.0,-3.2985403537750244,3.2985315322875977,8.750889719522092e-06,2.548922777175904,0.94463449716568,0.94463449716568,0.0,185.813705444336,191.0,26198.0078125,-0.0,3098.41943359375,1.0,283.1499938964844,285.3440246582031,291.5482788085937,293.2670288085937,293.1499938964844,293.1499938964844,283.1499938964844,20101.154296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441355586051941,1.0,0.0,0.0,2.8566243648529053,2.856638669967652,5.445021429295593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.59521484375,0.0,723.5537109375,1895.4371337890625,0.0,1974.9344482421875,0.7095498442649841,1.0,0.0,3.0,1.0,0.0
12325980,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8093580007553101,0.3651105165481567,0.3319562375545501,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8829522132873535,0.4802353978157043,0.4576680064201355,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8673660755157471,0.455252856016159,0.3206853568553924,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8417788147926331,0.4146329462528229,0.3959968090057373,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.7342906594276428,0.2707447409629822,1.2361053228378296,286.2341003417969,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.23345947265625,1.0,0.6289660334587097,1.0,1.0,0.0,1.0,-3.2932345867156982,3.2932260036468506,8.722765414859168e-06,2.5448243618011475,0.954133689403534,0.954133689403534,0.0,188.9310760498047,194.0,26559.03125,-0.0,3104.335693359375,1.0,283.1499938964844,285.3028564453125,291.59100341796875,293.33270263671875,293.1499938964844,293.1499938964844,283.1499938964844,21092.171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491292357444763,1.0,0.0,0.0,2.9514060020446777,2.95142126083374,5.812343033539946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.1240234375,0.0,795.783447265625,1895.4371337890625,0.0,2017.922607421875,0.732441782951355,1.0,0.0,3.0,1.0,0.0
12326040,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8093580007553101,0.3651105165481567,0.3319562375545501,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8829522132873535,0.4802353978157043,0.4576680064201355,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8673660755157471,0.455252856016159,0.3206853568553924,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8417788147926331,0.4146329462528229,0.3959968090057373,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.7342906594276428,0.2707447409629822,1.2361053228378296,286.2341003417969,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.23345947265625,1.0,0.6289660334587097,1.0,1.0,0.0,1.0,-3.2932345867156982,3.2932260036468506,8.722765414859168e-06,2.5448243618011475,0.954133689403534,0.954133689403534,0.0,188.9310760498047,194.0,26559.03125,-0.0,3104.335693359375,1.0,283.1499938964844,285.3028564453125,291.59100341796875,293.33270263671875,293.1499938964844,293.1499938964844,283.1499938964844,21092.171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491292357444763,1.0,0.0,0.0,2.9514060020446777,2.95142126083374,5.812343033539946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.1240234375,0.0,795.783447265625,1895.4371337890625,0.0,2017.922607421875,0.732441782951355,1.0,0.0,3.0,1.0,0.0
12326100,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193298339844,0.8070635199546814,0.3645051717758178,0.3314851224422455,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.8805223107337952,0.4796682894229889,0.4572104811668396,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.8650719523429871,0.4547764956951141,0.3204107880592346,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192687988281,0.8397102355957031,0.4142535328865051,0.3957141637802124,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2195129394531,0.7325391173362732,0.2704886794090271,1.2352958917617798,286.2191772460937,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1185302734375,286.21832275390625,1.0,0.6294525861740112,1.0,1.0,0.0,1.0,-3.2904746532440186,3.290466070175171,8.708145287528168e-06,2.542689323425293,0.9588486552238464,0.9588486552238464,0.0,190.480712890625,194.0,26757.216796875,-0.0,3106.999267578125,1.0,283.1499938964844,285.2789001464844,291.6112365722656,293.3651428222656,293.1499938964844,293.1499938964844,283.1499938964844,21724.091796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517248392105103,1.0,0.0,0.0,3.0075771808624268,3.0075931549072266,6.035689921191079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.42919921875,0.0,840.989013671875,1895.4371337890625,0.0,2040.3919677734373,0.7432435750961304,1.0,0.0,3.0,1.0,0.0
12326160,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094421386719,0.8047435879707336,0.3638940751552582,0.3310032784938812,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.8781189918518066,0.4790915846824646,0.4567388892173767,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.8628054261207581,0.4542893767356872,0.3201245963573456,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093811035156,0.8376667499542236,0.4138649702072143,0.3954185545444488,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095642089844,0.7308048009872437,0.2702274620532989,1.234450101852417,286.2093505859375,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1177673339844,286.20867919921875,1.0,0.6299265027046204,1.0,1.0,0.0,1.0,-3.287611484527588,3.28760290145874,8.69298219186021e-06,2.540471076965332,0.9636313915252686,0.9636313915252686,0.0,192.0307464599609,197.0,26908.171875,-0.0,3109.432861328125,1.0,283.1499938964844,285.2621459960937,291.6299743652344,293.3940124511719,293.1499938964844,293.1499938964844,283.1499938964844,22130.96484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542712092399597,1.0,0.0,0.0,3.0477895736694336,3.0478057861328125,6.198167739057681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.11669921875,0.0,874.0634765625,1895.4371337890625,0.0,2062.515869140625,0.7557121515274048,1.0,0.0,3.0,1.0,0.0
12326220,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001660704612732,0.3626504838466644,0.330024778842926,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8734283447265625,0.4779070615768432,0.4557701349258423,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.858390212059021,0.4532797634601593,0.3195308446884155,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8336809277534485,0.4130585789680481,0.3948028981685638,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.7274071574211121,0.2696895897388458,1.232697367668152,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1840209960937,1.0,0.6308454275131226,1.0,1.0,0.0,1.0,-3.281708002090454,3.2816994190216064,8.661744686833117e-06,2.535891056060791,0.973131537437439,0.973131537437439,0.0,195.1162109375,200.0,27242.3125,-0.0,3113.8134765625,1.0,283.1499938964844,285.22247314453125,291.66552734375,293.45086669921875,293.1499938964844,293.1499938964844,283.1499938964844,23202.55859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759289562702179,1.0,0.0,0.0,3.144628524780273,3.1446456909179688,6.598299364668492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.53515625,0.0,957.753173828125,1895.4371337890625,0.0,2106.343994140625,0.7790854573249817,1.0,0.0,3.0,1.0,0.0
12326280,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001660704612732,0.3626504838466644,0.330024778842926,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8734283447265625,0.4779070615768432,0.4557701349258423,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.858390212059021,0.4532797634601593,0.3195308446884155,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8336809277534485,0.4130585789680481,0.3948028981685638,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.7274071574211121,0.2696895897388458,1.232697367668152,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1840209960937,1.0,0.6308454275131226,1.0,1.0,0.0,1.0,-3.281708002090454,3.2816994190216064,8.661744686833117e-06,2.535891056060791,0.973131537437439,0.973131537437439,0.0,195.1162109375,200.0,27242.3125,-0.0,3113.8134765625,1.0,283.1499938964844,285.22247314453125,291.66552734375,293.45086669921875,293.1499938964844,293.1499938964844,283.1499938964844,23202.55859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759289562702179,1.0,0.0,0.0,3.144628524780273,3.1446456909179688,6.598299364668492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.53515625,0.0,957.753173828125,1895.4371337890625,0.0,2106.343994140625,0.7790854573249817,1.0,0.0,3.0,1.0,0.0
12326340,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7956893444061279,0.3613844811916351,0.3290252685546875,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8688803911209106,0.4766870737075805,0.4547669291496277,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8541173338890076,0.4522290825843811,0.3189078271389007,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8298084139823914,0.4122185707092285,0.3941545486450195,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.7240819334983826,0.2691355347633362,1.2308673858642578,286.1603698730469,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.1596984863281,1.0,0.6317293047904968,1.0,1.0,0.0,1.0,-3.2755703926086426,3.275561571121216,8.629301191831473e-06,2.531119108200073,0.9826404452323914,0.9826404452323914,0.0,198.18814086914065,203.0,27559.302734375,-0.0,3117.58349609375,1.0,283.1499938964844,285.1841125488281,291.6982727050781,293.50372314453125,293.1499938964844,293.1499938964844,283.1499938964844,24295.470703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640595436096191,1.0,0.0,0.0,3.241095542907715,3.2411136627197266,7.009337537056126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.373046875,0.0,1046.285400390625,1895.4371337890625,0.0,2148.272705078125,0.802363395690918,1.0,0.0,3.0,1.0,0.0
12326400,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7956893444061279,0.3613844811916351,0.3290252685546875,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8688803911209106,0.4766870737075805,0.4547669291496277,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8541173338890076,0.4522290825843811,0.3189078271389007,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8298084139823914,0.4122185707092285,0.3941545486450195,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.7240819334983826,0.2691355347633362,1.2308673858642578,286.1603698730469,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.1596984863281,1.0,0.6317293047904968,1.0,1.0,0.0,1.0,-3.2755703926086426,3.275561571121216,8.629301191831473e-06,2.531119108200073,0.9826404452323914,0.9826404452323914,0.0,198.18814086914065,203.0,27559.302734375,-0.0,3117.58349609375,1.0,283.1499938964844,285.1841125488281,291.6982727050781,293.50372314453125,293.1499938964844,293.1499938964844,283.1499938964844,24295.470703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640595436096191,1.0,0.0,0.0,3.241095542907715,3.2411136627197266,7.009337537056126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.373046875,0.0,1046.285400390625,1895.4371337890625,0.0,2148.272705078125,0.802363395690918,1.0,0.0,3.0,1.0,0.0
12326460,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7913188338279724,0.3601042032241821,0.3280097246170044,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8644756078720093,0.4754396975040436,0.4537347257137298,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8499837517738342,0.4511456787586212,0.3182595074176788,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8260355591773987,0.4113521575927734,0.3934784531593323,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208126187324524,0.2685711085796356,1.2289800643920898,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.13775634765625,1.0,0.6325845122337341,1.0,1.0,0.0,1.0,-3.2692456245422363,3.2692370414733887,8.595897270424757e-06,2.526187896728516,0.9923086166381836,0.9923086166381836,0.0,201.24647521972656,191.0,27877.9296875,-0.0,3120.84765625,1.0,283.1499938964844,285.1483459472656,291.73095703125,293.5548095703125,293.1499938964844,293.1499938964844,283.1499938964844,25399.478515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680054306983948,1.0,0.0,0.0,3.3367395401000977,3.336758852005005,7.429129595948325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.21826171875,0.0,1139.2718505859375,1895.4371337890625,0.0,2183.14697265625,0.8254364728927612,1.0,0.0,3.0,1.0,0.0
12326520,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7913188338279724,0.3601042032241821,0.3280097246170044,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8644756078720093,0.4754396975040436,0.4537347257137298,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8499837517738342,0.4511456787586212,0.3182595074176788,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8260355591773987,0.4113521575927734,0.3934784531593323,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208126187324524,0.2685711085796356,1.2289800643920898,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.13775634765625,1.0,0.6325845122337341,1.0,1.0,0.0,1.0,-3.2692456245422363,3.2692370414733887,8.595897270424757e-06,2.526187896728516,0.9923086166381836,0.9923086166381836,0.0,201.24647521972656,191.0,27877.9296875,-0.0,3120.84765625,1.0,283.1499938964844,285.1483459472656,291.73095703125,293.5548095703125,293.1499938964844,293.1499938964844,283.1499938964844,25399.478515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680054306983948,1.0,0.0,0.0,3.3367395401000977,3.336758852005005,7.429129595948325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.21826171875,0.0,1139.2718505859375,1895.4371337890625,0.0,2183.14697265625,0.8254364728927612,1.0,0.0,3.0,1.0,0.0
12326580,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7937285900115967,0.3588588237762451,0.3267625570297241,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8673072457313538,0.4742037057876587,0.4524404406547546,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.852738618850708,0.4500729143619537,0.3174159824848175,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8286767601966858,0.4104955494403839,0.3925392925739288,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7231069803237915,0.2680276930332184,1.2258986234664917,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1201171875,1.0,0.6291229128837585,1.0,1.0,0.0,1.0,-3.2603440284729004,3.2603354454040527,8.549091944587417e-06,2.519286155700684,1.0,1.0,0.0,197.59616088867188,179.0,28209.546875,-0.0,3081.139404296875,1.0,283.1499938964844,285.1162414550781,291.7716064453125,293.6128845214844,293.1499938964844,293.1499938964844,283.1499938964844,26537.580078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708991169929504,1.0,0.0,0.0,3.431057929992676,3.4310781955718994,7.855058470340737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.94921875,0.0,1236.4014892578125,1895.4371337890625,0.0,2208.82666015625,0.848174512386322,1.0,0.0,3.0,1.0,0.0
12326640,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7937285900115967,0.3588588237762451,0.3267625570297241,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8673072457313538,0.4742037057876587,0.4524404406547546,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.852738618850708,0.4500729143619537,0.3174159824848175,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8286767601966858,0.4104955494403839,0.3925392925739288,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7231069803237915,0.2680276930332184,1.2258986234664917,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1201171875,1.0,0.6291229128837585,1.0,1.0,0.0,1.0,-3.2603440284729004,3.2603354454040527,8.549091944587417e-06,2.519286155700684,1.0,1.0,0.0,197.59616088867188,179.0,28209.546875,-0.0,3081.139404296875,1.0,283.1499938964844,285.1162414550781,291.7716064453125,293.6128845214844,293.1499938964844,293.1499938964844,283.1499938964844,26537.580078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708991169929504,1.0,0.0,0.0,3.431057929992676,3.4310781955718994,7.855058470340737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.94921875,0.0,1236.4014892578125,1895.4371337890625,0.0,2208.82666015625,0.848174512386322,1.0,0.0,3.0,1.0,0.0
12326700,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.7966973781585693,0.3582717180252075,0.3261079788208008,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8706130385398865,0.4736091792583465,0.4517491459846496,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8559215664863586,0.4495610892772674,0.3169624209403991,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8316617608070374,0.4100899398326874,0.3920246660709381,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.7256844639778137,0.2677832245826721,1.2241613864898682,286.1119384765625,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1123046875,286.111572265625,1.0,0.6265643239021301,1.0,1.0,0.0,1.0,-3.2554726600646973,3.2554640769958496,8.523466931364965e-06,2.515484094619751,1.0,1.0,0.0,194.14903259277344,179.0,28393.3984375,-0.0,3051.442626953125,1.0,283.1499938964844,285.0998840332031,291.7958374023437,293.6465148925781,293.1499938964844,293.1499938964844,283.1499938964844,27336.140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721355557441711,1.0,0.0,0.0,3.482511520385742,3.482532501220703,8.092420102912001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.55908203125,0.0,1292.8409423828125,1895.4371337890625,0.0,2219.82568359375,0.8579467535018921,1.0,0.0,3.0,1.0,0.0
12326760,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8005291819572449,0.3577156066894531,0.3254497647285461,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8748654127120972,0.4730383455753326,0.4510473608970642,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8600168824195862,0.4490737318992615,0.3165013194084167,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8354730606079102,0.4097067415714264,0.3914991617202759,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.7289531230926514,0.2675630152225494,1.2223882675170898,286.109619140625,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1123962402344,286.1095886230469,1.0,0.6236323714256287,1.0,1.0,0.0,1.0,-3.250518560409546,3.2505102157592773,8.497429007547908e-06,2.5116100311279297,1.0,1.0,0.0,190.0276031494141,167.0,28558.21484375,-0.0,3017.91259765625,1.0,283.1499938964844,285.0917358398437,291.8219299316406,293.6808166503906,293.1499938964844,293.1499938964844,283.1499938964844,27863.89453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773253321647644,1.0,0.0,0.0,3.515967845916748,3.515989065170288,8.248653671216744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.88623046875,0.0,1330.4608154296875,1895.4371337890625,0.0,2229.782470703125,0.8689321875572205,1.0,0.0,3.0,1.0,0.0
12326820,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8103112578392029,0.3566899597644806,0.3241641819477081,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8858740329742432,0.4719672501087188,0.4496586322784424,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8706605434417725,0.4481698870658874,0.3155910968780517,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8453242778778076,0.4090075492858886,0.3904593586921692,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373256087303162,0.2671970725059509,1.21892249584198,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.10528564453125,1.0,0.6170300245285034,1.0,1.0,0.0,1.0,-3.240789890289306,3.240781307220459,8.446366337011568e-06,2.503984212875366,1.0,1.0,0.0,180.4121856689453,155.0,28978.873046875,-0.0,2943.934814453125,1.0,283.1499938964844,285.0771484375,291.8825988769531,293.7633972167969,293.1499938964844,293.1499938964844,283.1499938964844,29119.96484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757496237754822,1.0,0.0,0.0,3.594341993331909,3.5943641662597656,8.620492621957965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.15478515625,0.0,1421.4307861328125,1895.4371337890625,0.0,2252.063720703125,0.8881281614303589,1.0,0.0,3.0,1.0,0.0
12326880,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8103112578392029,0.3566899597644806,0.3241641819477081,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8858740329742432,0.4719672501087188,0.4496586322784424,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8706605434417725,0.4481698870658874,0.3155910968780517,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8453242778778076,0.4090075492858886,0.3904593586921692,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373256087303162,0.2671970725059509,1.21892249584198,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.10528564453125,1.0,0.6170300245285034,1.0,1.0,0.0,1.0,-3.240789890289306,3.240781307220459,8.446366337011568e-06,2.503984212875366,1.0,1.0,0.0,180.4121856689453,155.0,28978.873046875,-0.0,2943.934814453125,1.0,283.1499938964844,285.0771484375,291.8825988769531,293.7633972167969,293.1499938964844,293.1499938964844,283.1499938964844,29119.96484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757496237754822,1.0,0.0,0.0,3.594341993331909,3.5943641662597656,8.620492621957965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.15478515625,0.0,1421.4307861328125,1895.4371337890625,0.0,2252.063720703125,0.8881281614303589,1.0,0.0,3.0,1.0,0.0
12326940,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8220294713973999,0.3557694256305694,0.3229332268238067,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8999337553977966,0.4709860682487488,0.4483112096786499,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8843773603439331,0.4473541975021362,0.3147106766700744,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8580787777900696,0.4083936512470245,0.3894566893577575,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7481092214584351,0.2669266164302826,1.2156788110733032,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.1059265136719,1.0,0.6098350286483765,1.0,1.0,0.0,1.0,-3.2315237522125244,3.2315151691436768,8.397820238315035e-06,2.496699571609497,1.0,1.0,0.0,169.68405151367188,143.0,29420.24609375,-0.0,2865.215087890625,1.0,283.1499938964844,285.0669250488281,291.951171875,293.8566589355469,293.1499938964844,293.1499938964844,283.1499938964844,30326.48046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788155674934387,1.0,0.0,0.0,3.6680476665496826,3.668070793151856,8.977661991593777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.80859375,0.0,1510.68017578125,1895.4371337890625,0.0,2279.51220703125,0.9061991572380066,1.0,0.0,3.0,1.0,0.0
12327000,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8220294713973999,0.3557694256305694,0.3229332268238067,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8999337553977966,0.4709860682487488,0.4483112096786499,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8843773603439331,0.4473541975021362,0.3147106766700744,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8580787777900696,0.4083936512470245,0.3894566893577575,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7481092214584351,0.2669266164302826,1.2156788110733032,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.1059265136719,1.0,0.6098350286483765,1.0,1.0,0.0,1.0,-3.2315237522125244,3.2315151691436768,8.397820238315035e-06,2.496699571609497,1.0,1.0,0.0,169.68405151367188,143.0,29420.24609375,-0.0,2865.215087890625,1.0,283.1499938964844,285.0669250488281,291.951171875,293.8566589355469,293.1499938964844,293.1499938964844,283.1499938964844,30326.48046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788155674934387,1.0,0.0,0.0,3.6680476665496826,3.668070793151856,8.977661991593777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.80859375,0.0,1510.68017578125,1895.4371337890625,0.0,2279.51220703125,0.9061991572380066,1.0,0.0,3.0,1.0,0.0
12327060,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8359694480895996,0.3549415171146393,0.3217642605304718,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102905273437,0.9180549383163452,0.4700870513916015,0.4470179975032806,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9012174606323242,0.4466172456741333,0.3138682246208191,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8740102648735046,0.4078572392463684,0.3885039985179901,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7616353034973145,0.2667431831359863,1.212717056274414,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.1107177734375,1.0,0.602326512336731,1.0,1.0,0.0,1.0,-3.222842216491699,3.2228338718414307,8.352410077350214e-06,2.489852905273437,1.0,1.0,0.0,158.35768127441406,131.0,29883.6328125,-0.0,2784.846435546875,1.0,283.1499938964844,285.0603332519531,292.02490234375,293.9570617675781,293.1499938964844,293.1499938964844,283.1499938964844,31499.65625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823516726493835,1.0,0.0,0.0,3.73832368850708,3.738347768783569,9.324962206846976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.3232421875,0.0,1599.1837158203125,1895.4371337890625,0.0,2311.27978515625,0.9234421253204346,1.0,0.0,3.0,1.0,0.0
12327120,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8359694480895996,0.3549415171146393,0.3217642605304718,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102905273437,0.9180549383163452,0.4700870513916015,0.4470179975032806,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9012174606323242,0.4466172456741333,0.3138682246208191,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8740102648735046,0.4078572392463684,0.3885039985179901,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7616353034973145,0.2667431831359863,1.212717056274414,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.1107177734375,1.0,0.602326512336731,1.0,1.0,0.0,1.0,-3.222842216491699,3.2228338718414307,8.352410077350214e-06,2.489852905273437,1.0,1.0,0.0,158.35768127441406,131.0,29883.6328125,-0.0,2784.846435546875,1.0,283.1499938964844,285.0603332519531,292.02490234375,293.9570617675781,293.1499938964844,293.1499938964844,283.1499938964844,31499.65625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823516726493835,1.0,0.0,0.0,3.73832368850708,3.738347768783569,9.324962206846976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.3232421875,0.0,1599.1837158203125,1895.4371337890625,0.0,2311.27978515625,0.9234421253204346,1.0,0.0,3.0,1.0,0.0
12327180,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8531550168991089,0.3541958332061767,0.320657879114151,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.9413235783576964,0.4692630469799042,0.4457830190658569,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9231180548667908,0.4459515213966369,0.3130660951137543,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.8936330676078796,0.4073910415172577,0.3876051008701324,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7784907221794128,0.2666378915309906,1.210049390792847,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.11895751953125,1.0,0.5946534872055054,1.0,1.0,0.0,1.0,-3.214772701263428,3.214764356613159,8.310256816912442e-06,2.483467102050781,1.0,1.0,0.0,146.71157836914062,119.0,30368.544921875,-0.0,2704.387451171875,1.0,283.1499938964844,285.056640625,292.1027526855469,294.0632019042969,293.1499938964844,293.1499938964844,283.1499938964844,32650.48828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862178683280945,1.0,0.0,0.0,3.806000232696533,3.806025266647339,9.665646985013154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.42529296875,0.0,1687.618408203125,1895.4371337890625,0.0,2346.142333984375,0.9400562047958374,1.0,0.0,3.0,1.0,0.0
12327240,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8531550168991089,0.3541958332061767,0.320657879114151,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.9413235783576964,0.4692630469799042,0.4457830190658569,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9231180548667908,0.4459515213966369,0.3130660951137543,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.8936330676078796,0.4073910415172577,0.3876051008701324,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7784907221794128,0.2666378915309906,1.210049390792847,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.11895751953125,1.0,0.5946534872055054,1.0,1.0,0.0,1.0,-3.214772701263428,3.214764356613159,8.310256816912442e-06,2.483467102050781,1.0,1.0,0.0,146.71157836914062,119.0,30368.544921875,-0.0,2704.387451171875,1.0,283.1499938964844,285.056640625,292.1027526855469,294.0632019042969,293.1499938964844,293.1499938964844,283.1499938964844,32650.48828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862178683280945,1.0,0.0,0.0,3.806000232696533,3.806025266647339,9.665646985013154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.42529296875,0.0,1687.618408203125,1895.4371337890625,0.0,2346.142333984375,0.9400562047958374,1.0,0.0,3.0,1.0,0.0
12327300,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12158203125,0.8633944392204285,0.3538506329059601,0.3201290369033813,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12164306640625,0.9542434215545654,0.4688769280910492,0.4451889097690582,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.936410903930664,0.4456427991390228,0.3126814067363739,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.9050687551498412,0.4071820676326751,0.3871771991252899,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214904785156,0.7883964776992798,0.2666118741035461,1.2088273763656616,286.12164306640625,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1221618652344,286.1221008300781,1.0,0.5907822251319885,1.0,1.0,0.0,1.0,-3.210975408554077,3.210967302322388,8.290437108371407e-06,2.4804537296295166,1.0,1.0,0.0,140.81692504882812,119.0,30637.365234375,-0.0,2664.392333984375,1.0,283.1499938964844,285.05328369140625,292.14324951171875,294.1191711425781,293.1499938964844,293.1499938964844,283.1499938964844,33356.0234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882606387138367,1.0,0.0,0.0,3.846901893615722,3.846927404403688,9.874509032670176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.7890625,0.0,1742.6138916015625,1895.4371337890625,0.0,2364.614990234375,0.9472873210906982,1.0,0.0,3.0,1.0,0.0
