time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327360,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292724609375,0.8749769330024719,0.3535246551036834,0.3196123242378235,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.9675885438919068,0.468508780002594,0.4446069002151489,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.9507266283035278,0.4453509449958801,0.3123045861721039,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293334960937,0.9187561869621276,0.4069896340370178,0.3867605626583099,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.129150390625,0.7994077205657959,0.2666032016277313,1.207668662071228,286.1293640136719,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.12384033203125,286.1300354003906,1.0,0.5868953466415405,1.0,1.0,0.0,1.0,-3.2073066234588623,3.2072982788085938,8.271294973383192e-06,2.47753643989563,1.0,1.0,0.0,134.89511108398438,122.0,30873.37890625,-0.0,2624.59814453125,1.0,283.1499938964844,285.05535888671875,292.1841735839844,294.17437744140625,293.1499938964844,293.1499938964844,283.04998779296875,33786.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903231978416443,1.0,0.0,0.0,3.87164306640625,3.871669054031372,1.0001932650993697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.05029296875,0.0,1776.453369140625,1895.4371337890625,0.0,2383.302001953125,0.9551770091056824,1.0,0.0,3.0,1.0,0.0
12327420,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.8858563899993896,0.3526114821434021,0.3186886012554168,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.97893887758255,0.4675422608852386,0.4435774981975555,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9633172750473022,0.4445073008537292,0.3116355836391449,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.9322242736816406,0.406401127576828,0.3860773146152496,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.8098028898239136,0.2664523422718048,1.20627760887146,286.0874328613281,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.0879211425781,1.0,0.5834364891052246,1.0,1.0,0.0,1.0,-3.20165753364563,3.2016494274139404,8.241738214564975e-06,2.4729933738708496,1.0,1.0,0.0,129.60928344726562,125.0,31819.203125,-0.0,2584.43896484375,1.0,283.05206298828125,284.98931884765625,292.2904052734375,294.3462829589844,293.1499938964844,293.1499938964844,282.75,34735.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003264665603638,1.0,0.0,0.0,3.925637245178223,3.925663948059082,1.0282852827003808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.4033203125,0.0,1851.818603515625,1895.4371337890625,0.0,2474.41015625,0.9663538336753844,1.0,0.0,3.0,1.0,0.0
12327480,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.8858563899993896,0.3526114821434021,0.3186886012554168,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.97893887758255,0.4675422608852386,0.4435774981975555,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9633172750473022,0.4445073008537292,0.3116355836391449,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.9322242736816406,0.406401127576828,0.3860773146152496,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.8098028898239136,0.2664523422718048,1.20627760887146,286.0874328613281,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.0879211425781,1.0,0.5834364891052246,1.0,1.0,0.0,1.0,-3.20165753364563,3.2016494274139404,8.241738214564975e-06,2.4729933738708496,1.0,1.0,0.0,129.60928344726562,125.0,31819.203125,-0.0,2584.43896484375,1.0,283.05206298828125,284.98931884765625,292.2904052734375,294.3462829589844,293.1499938964844,293.1499938964844,282.75,34735.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003264665603638,1.0,0.0,0.0,3.925637245178223,3.925663948059082,1.0282852827003808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.4033203125,0.0,1851.818603515625,1895.4371337890625,0.0,2474.41015625,0.9663538336753844,1.0,0.0,3.0,1.0,0.0
12327540,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8859245777130127,0.350859522819519,0.3173242211341858,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.9793094992637634,0.465793251991272,0.4421364068984985,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9637319445610046,0.442818284034729,0.3106232285499573,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.932887077331543,0.4051083028316498,0.3850417733192444,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.810477077960968,0.2657771408557892,1.2038859128952026,285.9318542480469,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.122802734375,285.9317626953125,1.0,0.5817924737930298,1.0,1.0,0.0,1.0,-3.1929523944854736,3.192944288253784,8.196726412279531e-06,2.4661669731140137,1.0,1.0,0.0,128.67962646484375,128.0,33587.25,-0.0,2562.132568359375,1.0,282.7560119628906,284.7873229980469,292.42364501953125,294.6098327636719,293.1499938964844,293.1499938964844,282.45001220703125,35244.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224268555641174,1.0,0.0,0.0,3.954312086105346,3.954339027404785,1.0433623174321838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.2626953125,0.0,1892.6956787109373,1895.4371337890625,0.0,2678.06689453125,0.9731760025024414,1.0,0.0,3.0,1.0,0.0
12327600,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8859245777130127,0.350859522819519,0.3173242211341858,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.9793094992637634,0.465793251991272,0.4421364068984985,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9637319445610046,0.442818284034729,0.3106232285499573,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.932887077331543,0.4051083028316498,0.3850417733192444,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.810477077960968,0.2657771408557892,1.2038859128952026,285.9318542480469,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.122802734375,285.9317626953125,1.0,0.5817924737930298,1.0,1.0,0.0,1.0,-3.1929523944854736,3.192944288253784,8.196726412279531e-06,2.4661669731140137,1.0,1.0,0.0,128.67962646484375,128.0,33587.25,-0.0,2562.132568359375,1.0,282.7560119628906,284.7873229980469,292.42364501953125,294.6098327636719,293.1499938964844,293.1499938964844,282.45001220703125,35244.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224268555641174,1.0,0.0,0.0,3.954312086105346,3.954339027404785,1.0433623174321838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.2626953125,0.0,1892.6956787109373,1895.4371337890625,0.0,2678.06689453125,0.9731760025024414,1.0,0.0,3.0,1.0,0.0
12327660,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.8790292739868164,0.3484721779823303,0.3153853118419647,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9728509187698364,0.463366687297821,0.4400822520256042,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9565064907073976,0.4404345452785492,0.3091356158256531,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.9253194332122804,0.4031883776187897,0.383451908826828,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.8049343824386597,0.2645771205425262,1.1994553804397583,285.76861572265625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146545410156,285.7683410644531,1.0,0.5808091163635254,1.0,1.0,0.0,1.0,-3.179128170013428,3.1791200637817383,8.12552752904594e-06,2.4553377628326416,1.0,1.0,0.0,130.17564392089844,131.0,35418.4453125,-0.0,2543.066650390625,1.0,282.4559631347656,284.5887756347656,292.5184326171875,294.8238830566406,293.1499938964844,293.1499938964844,282.1499938964844,35550.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453903198242188,1.0,0.0,0.0,3.971402406692505,3.9714295864105225,1.05240053471789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.83251953125,0.0,1917.34228515625,1895.4371337890625,0.0,2892.1162109375,0.9772413372993468,1.0,0.0,3.0,1.0,0.0
12327720,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.8790292739868164,0.3484721779823303,0.3153853118419647,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9728509187698364,0.463366687297821,0.4400822520256042,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9565064907073976,0.4404345452785492,0.3091356158256531,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.9253194332122804,0.4031883776187897,0.383451908826828,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.8049343824386597,0.2645771205425262,1.1994553804397583,285.76861572265625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146545410156,285.7683410644531,1.0,0.5808091163635254,1.0,1.0,0.0,1.0,-3.179128170013428,3.1791200637817383,8.12552752904594e-06,2.4553377628326416,1.0,1.0,0.0,130.17564392089844,131.0,35418.4453125,-0.0,2543.066650390625,1.0,282.4559631347656,284.5887756347656,292.5184326171875,294.8238830566406,293.1499938964844,293.1499938964844,282.1499938964844,35550.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453903198242188,1.0,0.0,0.0,3.971402406692505,3.9714295864105225,1.05240053471789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.83251953125,0.0,1917.34228515625,1895.4371337890625,0.0,2892.1162109375,0.9772413372993468,1.0,0.0,3.0,1.0,0.0
12327780,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058959960937,0.8714236617088318,0.3462769389152527,0.3136243820190429,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056213378906,0.965084195137024,0.4610926210880279,0.4381627738475799,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056823730469,0.947966992855072,0.4381953775882721,0.3077429533004761,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6057434082031,0.9167283177375792,0.4013336300849914,0.3819175362586975,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062927246094,0.7983508706092834,0.2633347809314728,1.194806694984436,285.6056213378906,284.95001220703125,294.4927978515625,289.4925842285156,294.49127197265625,297.1058959960937,285.6040344238281,1.0,0.5801546573638916,1.0,1.0,0.0,1.0,-3.1655972003936768,3.1655893325805664,8.05616127763642e-06,2.444746494293213,1.0,1.0,0.0,132.19297790527344,131.0,37144.3125,-0.0,2527.52880859375,1.0,282.1630859375,284.3976135253906,292.5997314453125,295.0244140625,293.1499938964844,293.1499938964844,282.1499938964844,35703.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643812537193298,1.0,0.0,0.0,3.979948043823242,3.979975461959839,1.0569345931799037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.16259765625,0.0,1929.7464599609373,1895.4371337890625,0.0,3070.10107421875,0.979274034500122,1.0,0.0,3.0,1.0,0.0
12327840,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6013488769531,0.8693414926528931,0.3457437455654144,0.3131458461284637,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6012878417969,0.9628592133522034,0.4605308175086975,0.4376408159732818,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.9455507397651672,0.437648743391037,0.3073636591434479,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.9143878817558287,0.4008714556694031,0.3814933598041534,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014404296875,0.796515703201294,0.2630159556865692,1.193479299545288,285.6012878417969,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.10369873046875,285.6010131835937,1.0,0.5799857378005981,1.0,1.0,0.0,1.0,-3.161831855773926,3.1618237495422363,8.036880899453536e-06,2.4417872428894043,1.0,1.0,0.0,132.77342224121094,134.0,37250.05078125,-0.0,2523.32763671875,1.0,282.1559143066406,284.3931884765625,292.6007995605469,295.02020263671875,293.1499938964844,293.1499938964844,281.8500061035156,35732.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666365146636963,1.0,0.0,0.0,3.981569766998291,3.9815969467163086,1.05779599834932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.9091796875,0.0,1932.1060791015625,1895.4371337890625,0.0,3091.2578125,0.9796597361564636,1.0,0.0,3.0,1.0,0.0
12327900,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682922363281,0.8643307089805603,0.3443015217781067,0.3119879364967346,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670715332031,0.957319438457489,0.45902019739151,0.4363597631454468,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672546386719,0.9396086931228638,0.436171293258667,0.3064415454864502,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46759033203125,0.9088239073753356,0.3996206223964691,0.3804494440555572,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698791503906,0.7920457720756531,0.262147843837738,1.1901594400405884,285.4670104980469,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.0979309082031,285.4600524902344,1.0,0.5795767307281494,1.0,1.0,0.0,1.0,-3.1525449752807617,3.1525368690490723,7.989469850144815e-06,2.4345054626464844,1.0,1.0,0.0,134.21661376953125,134.0,38711.1484375,-0.0,2513.061279296875,1.0,281.89306640625,284.2298278808594,292.6681213378906,295.21978759765625,293.1499938964844,293.1499938964844,281.8500061035156,35793.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790600895881653,1.0,0.0,0.0,3.9849836826324463,3.985010862350464,1.0596107813398703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.19287109375,0.0,1937.080322265625,1895.4371337890625,0.0,3207.771728515625,0.9804717302322388,1.0,0.0,3.0,1.0,0.0
12327960,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322814941406,0.8589277267456055,0.3427819013595581,0.3106965720653534,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.9510936737060548,0.4574231505393982,0.4349413812160492,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.9330394864082336,0.434610515832901,0.3054139018058777,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322509765625,0.903045892715454,0.3982865214347839,0.3792800903320312,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.432373046875,0.7871707081794739,0.2612058222293854,1.1863852739334106,285.4322204589844,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.0916442871094,285.4319152832031,1.0,0.579115092754364,1.0,1.0,0.0,1.0,-3.142108201980591,3.1421003341674805,7.936385372886434e-06,2.426334381103516,1.0,1.0,0.0,135.83465576171875,137.0,39037.98046875,-0.0,2501.56103515625,1.0,281.8557434082031,284.1967468261719,292.68121337890625,295.2101135253906,293.1499938964844,293.1499938964844,281.54998779296875,35840.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858929872512817,1.0,0.0,0.0,3.987615346908569,3.987642765045166,1.0610107210595745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.3349609375,0.0,1940.9205322265625,1895.4371337890625,0.0,3271.779052734375,0.9810976386070251,1.0,0.0,3.0,1.0,0.0
12328020,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8486668467521667,0.3396486937999725,0.3080915510654449,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.9385644197463988,0.4541052281856537,0.4320417940616607,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.9202684760093688,0.4313738048076629,0.3033255636692047,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2614440917969,0.8922703266143799,0.3954973816871643,0.3768717348575592,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7777441740036011,0.2592124342918396,1.1784534454345703,285.2613830566406,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0793151855469,285.260986328125,1.0,0.5781211853027344,1.0,1.0,0.0,1.0,-3.120548248291016,3.1205406188964844,7.827258741599508e-06,2.4094438552856445,1.0,1.0,0.0,139.0723114013672,140.0,40781.3203125,-0.0,2477.4365234375,1.0,281.5559387207031,283.9993591308594,292.7622375488281,295.3980712890625,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034613966941832,1.0,0.0,0.0,3.9912071228027344,3.991234540939331,1.062922933670052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.6552734375,0.0,1946.1700439453125,1895.4371337890625,0.0,3435.828125,0.9819519519805908,1.0,0.0,3.0,1.0,0.0
12328080,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8486668467521667,0.3396486937999725,0.3080915510654449,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.9385644197463988,0.4541052281856537,0.4320417940616607,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.9202684760093688,0.4313738048076629,0.3033255636692047,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2614440917969,0.8922703266143799,0.3954973816871643,0.3768717348575592,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7777441740036011,0.2592124342918396,1.1784534454345703,285.2613830566406,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0793151855469,285.260986328125,1.0,0.5781211853027344,1.0,1.0,0.0,1.0,-3.120548248291016,3.1205406188964844,7.827258741599508e-06,2.4094438552856445,1.0,1.0,0.0,139.0723114013672,140.0,40781.3203125,-0.0,2477.4365234375,1.0,281.5559387207031,283.9993591308594,292.7622375488281,295.3980712890625,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034613966941832,1.0,0.0,0.0,3.9912071228027344,3.991234540939331,1.062922933670052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.6552734375,0.0,1946.1700439453125,1895.4371337890625,0.0,3435.828125,0.9819519519805908,1.0,0.0,3.0,1.0,0.0
12328140,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8388554453849792,0.3363718390464782,0.3053582310676574,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.925963819026947,0.4506068229675293,0.4289722144603729,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9081779718399048,0.4279640614986419,0.3011174499988556,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.8817814588546753,0.3925360143184662,0.3743003606796264,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7685977816581726,0.257073312997818,1.1698566675186155,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0670471191406,285.0869140625,1.0,0.5769832134246826,1.0,1.0,0.0,1.0,-3.0974907875061035,3.0974831581115723,7.711397302045953e-06,2.391383409500122,1.0,1.0,0.0,142.36134338378906,143.0,42481.3828125,-0.0,2451.009765625,1.0,281.2557983398437,283.7997131347656,292.84405517578125,295.5848388671875,293.1499938964844,293.1499938964844,280.95001220703125,35943.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197142720222472,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.82861328125,0.0,1949.2923583984373,1895.4371337890625,0.0,3586.521484375,0.982459306716919,1.0,0.0,3.0,1.0,0.0
12328200,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8388554453849792,0.3363718390464782,0.3053582310676574,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.925963819026947,0.4506068229675293,0.4289722144603729,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9081779718399048,0.4279640614986419,0.3011174499988556,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.8817814588546753,0.3925360143184662,0.3743003606796264,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7685977816581726,0.257073312997818,1.1698566675186155,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0670471191406,285.0869140625,1.0,0.5769832134246826,1.0,1.0,0.0,1.0,-3.0974907875061035,3.0974831581115723,7.711397302045953e-06,2.391383409500122,1.0,1.0,0.0,142.36134338378906,143.0,42481.3828125,-0.0,2451.009765625,1.0,281.2557983398437,283.7997131347656,292.84405517578125,295.5848388671875,293.1499938964844,293.1499938964844,280.95001220703125,35943.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197142720222472,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.82861328125,0.0,1949.2923583984373,1895.4371337890625,0.0,3586.521484375,0.982459306716919,1.0,0.0,3.0,1.0,0.0
12328260,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8294921517372131,0.3329618573188782,0.3025057017803192,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9138554334640504,0.446940004825592,0.4257441163063049,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8973642587661743,0.4243866801261902,0.2987945079803467,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8717180490493774,0.3894191682338714,0.3715807497501373,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7598543763160706,0.2548074722290039,1.1606850624084473,284.9104309082031,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0550842285156,284.90985107421875,1.0,0.5756998658180237,1.0,1.0,0.0,1.0,-3.073092222213745,3.073084831237793,7.589751476189122e-06,2.372278451919556,0.999032497406006,0.999032497406006,0.0,145.65676879882812,146.0,44130.2734375,-0.0,2422.4140625,1.0,280.955810546875,283.5981140136719,292.925048828125,295.7684936523437,293.1499938964844,293.1499938964844,280.6499938964844,35994.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348433017730712,1.0,0.0,0.0,3.9939005374908447,3.993928194046021,1.0643581163094495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.44873046875,0.0,1950.4415283203125,1895.4371337890625,0.0,3725.45361328125,0.9826127290725708,1.0,0.0,3.0,1.0,0.0
12328320,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8294921517372131,0.3329618573188782,0.3025057017803192,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9138554334640504,0.446940004825592,0.4257441163063049,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8973642587661743,0.4243866801261902,0.2987945079803467,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8717180490493774,0.3894191682338714,0.3715807497501373,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7598543763160706,0.2548074722290039,1.1606850624084473,284.9104309082031,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0550842285156,284.90985107421875,1.0,0.5756998658180237,1.0,1.0,0.0,1.0,-3.073092222213745,3.073084831237793,7.589751476189122e-06,2.372278451919556,0.999032497406006,0.999032497406006,0.0,145.65676879882812,146.0,44130.2734375,-0.0,2422.4140625,1.0,280.955810546875,283.5981140136719,292.925048828125,295.7684936523437,293.1499938964844,293.1499938964844,280.6499938964844,35994.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348433017730712,1.0,0.0,0.0,3.9939005374908447,3.993928194046021,1.0643581163094495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.44873046875,0.0,1950.4415283203125,1895.4371337890625,0.0,3725.45361328125,0.9826127290725708,1.0,0.0,3.0,1.0,0.0
12328380,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.8204474449157715,0.3294323980808258,0.2995441854000091,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.9028486609458924,0.443118155002594,0.4223681688308716,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.8870859742164612,0.4206504821777344,0.29635950922966,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8621402978897095,0.3861640095710754,0.3687289357185364,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7515544891357422,0.2524300515651703,1.1510028839111328,284.73126220703125,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0434875488281,284.73065185546875,1.0,0.5742788910865784,1.0,1.0,0.0,1.0,-3.047478199005127,3.047470808029175,7.463100246241083e-06,2.3522279262542725,0.9945782423019408,0.9945782423019408,0.0,148.93714904785156,149.0,45712.9921875,-0.0,2391.845703125,1.0,280.6557312011719,283.3954772949219,293.00390625,295.94683837890625,293.1499938964844,293.1499938964844,280.3500061035156,36120.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489208459854126,1.0,0.0,0.0,3.9898977279663086,3.989925146102905,1.0622256922943052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.015625,0.0,1946.2064208984373,1895.4371337890625,0.0,3853.235107421875,0.9817769527435304,1.0,0.0,3.0,1.0,0.0
12328440,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.8204474449157715,0.3294323980808258,0.2995441854000091,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.9028486609458924,0.443118155002594,0.4223681688308716,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.8870859742164612,0.4206504821777344,0.29635950922966,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8621402978897095,0.3861640095710754,0.3687289357185364,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7515544891357422,0.2524300515651703,1.1510028839111328,284.73126220703125,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0434875488281,284.73065185546875,1.0,0.5742788910865784,1.0,1.0,0.0,1.0,-3.047478199005127,3.047470808029175,7.463100246241083e-06,2.3522279262542725,0.9945782423019408,0.9945782423019408,0.0,148.93714904785156,149.0,45712.9921875,-0.0,2391.845703125,1.0,280.6557312011719,283.3954772949219,293.00390625,295.94683837890625,293.1499938964844,293.1499938964844,280.3500061035156,36120.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489208459854126,1.0,0.0,0.0,3.9898977279663086,3.989925146102905,1.0622256922943052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.015625,0.0,1946.2064208984373,1895.4371337890625,0.0,3853.235107421875,0.9817769527435304,1.0,0.0,3.0,1.0,0.0
12328500,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5916442871094,0.8161070346832275,0.3276431858539581,0.2980708181858063,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5902404785156,0.8979215025901794,0.4411687552928924,0.4206697046756744,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5904541015625,0.882240891456604,0.4187445044517517,0.2951375842094421,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5908508300781,0.8576656579971313,0.3845020532608032,0.3672923147678375,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5933837890625,0.7476774454116821,0.2512155771255493,1.146098017692566,284.5901794433594,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.0380554199219,284.5823974609375,1.0,0.5735339522361755,1.0,1.0,0.0,1.0,-3.0345728397369385,3.0345652103424072,7.399684363917913e-06,2.3421225547790527,0.9908114671707152,0.9908114671707152,0.0,150.51718139648438,149.0,47018.2578125,-0.0,2376.220458984375,1.0,280.3929443359375,283.22760009765625,293.06689453125,296.1390380859375,293.1499938964844,293.1499938964844,280.3500061035156,36203.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579123854637146,1.0,0.0,0.0,3.9859538078308105,3.9859812259674072,1.0601268058962887e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.8544921875,0.0,1941.7047119140625,1895.4371337890625,0.0,3933.955078125,0.9809101819992064,1.0,0.0,3.0,1.0,0.0
12328560,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506591796875,0.811493992805481,0.3257995247840881,0.2964866757392883,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.550537109375,0.8928087949752808,0.4391567707061767,0.4188575744628906,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505676269531,0.8772249817848206,0.4167756736278534,0.2938249707221985,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55059814453125,0.8530638813972473,0.3827828168869018,0.3657557666301727,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5508117675781,0.743695080280304,0.2499560564756393,1.1408729553222656,284.550537109375,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.03240966796875,284.5498962402344,1.0,0.5727338194847107,1.0,1.0,0.0,1.0,-3.0207836627960205,3.0207762718200684,7.332255790970521e-06,2.3313379287719727,0.9877049922943116,0.9877049922943116,0.0,152.19020080566406,152.0,47220.36328125,-0.0,2359.56298828125,1.0,280.3557434082031,283.1925354003906,293.07958984375,296.1181335449219,293.1499938964844,293.1499938964844,280.04998779296875,36273.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619452953338624,1.0,0.0,0.0,3.980325937271118,3.980353355407715,1.057135250448482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.314453125,0.0,1934.893798828125,1895.4371337890625,0.0,3969.9072265625,0.9797000885009766,1.0,0.0,3.0,1.0,0.0
12328620,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.8023436069488525,0.3220765590667724,0.2933444380760193,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8831440210342407,0.4350691139698028,0.4152240753173828,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36895751953125,0.8678058385848999,0.4127772450447082,0.2912012040615082,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.8444662690162659,0.3792869746685028,0.3626710772514343,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.736228883266449,0.2473981529474258,1.1303503513336182,284.3689270019531,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0218811035156,284.36822509765625,1.0,0.5710803866386414,1.0,1.0,0.0,1.0,-2.99312686920166,2.993119716644287,7.197932063718326e-06,2.309702157974243,0.9784033298492432,0.9784033298492432,0.0,155.41189575195312,155.0,48642.875,-0.0,2325.82861328125,1.0,280.055908203125,282.989990234375,293.1513061523437,296.2810363769531,293.1499938964844,293.1499938964844,279.75,36451.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739273190498352,1.0,0.0,0.0,3.964247703552246,3.9642751216888414,1.0486120345376548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.0654296875,0.0,1915.3670654296875,1895.4371337890625,0.0,4075.71630859375,0.9761710166931152,1.0,0.0,3.0,1.0,0.0
12328680,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.8023436069488525,0.3220765590667724,0.2933444380760193,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8831440210342407,0.4350691139698028,0.4152240753173828,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36895751953125,0.8678058385848999,0.4127772450447082,0.2912012040615082,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.8444662690162659,0.3792869746685028,0.3626710772514343,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.736228883266449,0.2473981529474258,1.1303503513336182,284.3689270019531,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0218811035156,284.36822509765625,1.0,0.5710803866386414,1.0,1.0,0.0,1.0,-2.99312686920166,2.993119716644287,7.197932063718326e-06,2.309702157974243,0.9784033298492432,0.9784033298492432,0.0,155.41189575195312,155.0,48642.875,-0.0,2325.82861328125,1.0,280.055908203125,282.989990234375,293.1513061523437,296.2810363769531,293.1499938964844,293.1499938964844,279.75,36451.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739273190498352,1.0,0.0,0.0,3.964247703552246,3.9642751216888414,1.0486120345376548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.0654296875,0.0,1915.3670654296875,1895.4371337890625,0.0,4075.71630859375,0.9761710166931152,1.0,0.0,3.0,1.0,0.0
12328740,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867980957031,0.7933115363121033,0.3182776868343353,0.2901312410831451,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8738822340965271,0.4308694005012512,0.4114818871021271,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8588419556617737,0.4086700677871704,0.2884993851184845,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8363032341003418,0.3756893575191498,0.3594875335693359,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.7290768623352051,0.2447692155838012,1.1194945573806765,284.1866455078125,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.011962890625,284.1859741210937,1.0,0.5693357586860657,1.0,1.0,0.0,1.0,-2.964641571044922,2.964634656906128,7.060903499223059e-06,2.287426948547364,0.96666818857193,0.96666818857193,0.0,158.59849548339844,158.0,49972.09375,-0.0,2290.9267578125,1.0,279.75604248046875,282.7882385253906,293.2185974121094,296.434326171875,293.1499938964844,293.1499938964844,279.45001220703125,36658.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849143624305724,1.0,0.0,0.0,3.940610647201538,3.940637826919556,1.0361445674789138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.2509765625,0.0,1886.483154296875,1895.4371337890625,0.0,4171.29296875,0.9709575176239014,1.0,0.0,3.0,1.0,0.0
12328800,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867980957031,0.7933115363121033,0.3182776868343353,0.2901312410831451,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8738822340965271,0.4308694005012512,0.4114818871021271,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8588419556617737,0.4086700677871704,0.2884993851184845,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8363032341003418,0.3756893575191498,0.3594875335693359,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.7290768623352051,0.2447692155838012,1.1194945573806765,284.1866455078125,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.011962890625,284.1859741210937,1.0,0.5693357586860657,1.0,1.0,0.0,1.0,-2.964641571044922,2.964634656906128,7.060903499223059e-06,2.287426948547364,0.96666818857193,0.96666818857193,0.0,158.59849548339844,158.0,49972.09375,-0.0,2290.9267578125,1.0,279.75604248046875,282.7882385253906,293.2185974121094,296.434326171875,293.1499938964844,293.1499938964844,279.45001220703125,36658.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849143624305724,1.0,0.0,0.0,3.940610647201538,3.940637826919556,1.0361445674789138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.2509765625,0.0,1886.483154296875,1895.4371337890625,0.0,4171.29296875,0.9709575176239014,1.0,0.0,3.0,1.0,0.0
12328860,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.7845690846443176,0.3144171833992004,0.2868585586547851,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.865034282207489,0.4265719652175903,0.4076432585716247,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.8503230810165405,0.4044688642024994,0.2857288420200348,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.8284956216812134,0.3720031082630157,0.3562163412570953,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.7221148610115051,0.2420817464590072,1.1083581447601318,284.0047302246094,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0027160644531,284.0040588378906,1.0,0.5675169825553894,1.0,1.0,0.0,1.0,-2.935444593429565,2.9354376792907715,6.921838121343171e-06,2.2646045684814453,0.9525117874145508,0.9525117874145508,0.0,161.7500762939453,161.0,51197.37890625,-0.0,2255.118408203125,1.0,279.4562072753906,282.5884094238281,293.2806091308594,296.5766296386719,293.1499938964844,293.1499938964844,279.1499938964844,36900.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949326515197754,1.0,0.0,0.0,3.908144950866699,3.908171653747559,1.0191417914029444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.09619140625,0.0,1846.9930419921875,1895.4371337890625,0.0,4257.111328125,0.9637822508811952,1.0,0.0,3.0,1.0,0.0
12328920,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.7845690846443176,0.3144171833992004,0.2868585586547851,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.865034282207489,0.4265719652175903,0.4076432585716247,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.8503230810165405,0.4044688642024994,0.2857288420200348,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.8284956216812134,0.3720031082630157,0.3562163412570953,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.7221148610115051,0.2420817464590072,1.1083581447601318,284.0047302246094,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0027160644531,284.0040588378906,1.0,0.5675169825553894,1.0,1.0,0.0,1.0,-2.935444593429565,2.9354376792907715,6.921838121343171e-06,2.2646045684814453,0.9525117874145508,0.9525117874145508,0.0,161.7500762939453,161.0,51197.37890625,-0.0,2255.118408203125,1.0,279.4562072753906,282.5884094238281,293.2806091308594,296.5766296386719,293.1499938964844,293.1499938964844,279.1499938964844,36900.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949326515197754,1.0,0.0,0.0,3.908144950866699,3.908171653747559,1.0191417914029444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.09619140625,0.0,1846.9930419921875,1895.4371337890625,0.0,4257.111328125,0.9637822508811952,1.0,0.0,3.0,1.0,0.0
12328980,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.7761518955230713,0.310511827468872,0.2835406064987182,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8566062450408936,0.4221938550472259,0.4037232398986816,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.8422273397445679,0.4001911282539367,0.2829009592533111,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.82440185546875,0.820938229560852,0.3682438135147095,0.352871298789978,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8246154785156,0.7151791453361511,0.2393497973680496,1.0970004796981812,283.8243408203125,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9941711425781,283.8237609863281,1.0,0.5656418204307556,1.0,1.0,0.0,1.0,-2.905672550201416,2.905665636062622,6.781479896744713e-06,2.241342067718506,0.9359636306762696,0.9359636306762696,0.0,164.8647918701172,149.0,52307.2890625,-0.0,2218.680419921875,1.0,279.1564636230469,282.3918151855469,293.3475952148437,296.7130432128906,293.1499938964844,293.1499938964844,278.8500061035156,37183.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.865283250808716,3.865309715270996,9.969099892259692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.052734375,0.0,1795.51171875,1895.4371337890625,0.0,4300.0,0.9543065428733826,1.0,0.0,3.0,1.0,0.0
12329040,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.7761518955230713,0.310511827468872,0.2835406064987182,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8566062450408936,0.4221938550472259,0.4037232398986816,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.8422273397445679,0.4001911282539367,0.2829009592533111,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.82440185546875,0.820938229560852,0.3682438135147095,0.352871298789978,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8246154785156,0.7151791453361511,0.2393497973680496,1.0970004796981812,283.8243408203125,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9941711425781,283.8237609863281,1.0,0.5656418204307556,1.0,1.0,0.0,1.0,-2.905672550201416,2.905665636062622,6.781479896744713e-06,2.241342067718506,0.9359636306762696,0.9359636306762696,0.0,164.8647918701172,149.0,52307.2890625,-0.0,2218.680419921875,1.0,279.1564636230469,282.3918151855469,293.3475952148437,296.7130432128906,293.1499938964844,293.1499938964844,278.8500061035156,37183.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.865283250808716,3.865309715270996,9.969099892259692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.052734375,0.0,1795.51171875,1895.4371337890625,0.0,4300.0,0.9543065428733826,1.0,0.0,3.0,1.0,0.0
12329100,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6871643066406,0.7749701142311096,0.308570384979248,0.2818223834037781,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6855773925781,0.8556318879127502,0.419999748468399,0.401682585477829,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6858215332031,0.8412634134292603,0.3980501890182495,0.2814320623874664,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.68621826171875,0.8200633525848389,0.3663601279258728,0.351115345954895,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7142478823661804,0.2379869222640991,1.0909128189086914,283.6855163574219,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.9903869628906,283.6771240234375,1.0,0.5628060102462769,1.0,1.0,0.0,1.0,-2.889963388442993,2.8899567127227783,6.708078672090778e-06,2.229102849960327,0.9261949062347412,0.9261949062347412,0.0,163.9112548828125,149.0,53307.5234375,-0.0,2186.88427734375,1.0,278.8960876464844,282.2301940917969,293.4117431640625,296.8888854980469,293.1499938964844,293.1499938964844,278.8500061035156,37357.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.839521408081055,3.839547634124756,9.836655863182386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.67578125,0.0,1765.104248046875,1895.4371337890625,0.0,4300.0,0.9485902786254884,1.0,0.0,3.0,1.0,0.0
12329160,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.645263671875,0.7751633524894714,0.3066042065620422,0.2799738347530365,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451416015625,0.8561558723449707,0.4177681803703308,0.3995025753974914,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451721191406,0.8417150378227234,0.3958733677864074,0.2798552513122558,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.64520263671875,0.8205615282058716,0.3644436299800873,0.3492319583892822,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6454162597656,0.7145530581474304,0.2366052567958831,1.084370493888855,283.6451416015625,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.9865417480469,283.64453125,1.0,0.5592320561408997,1.0,1.0,0.0,1.0,-2.8730993270874023,2.8730926513671875,6.629697963944636e-06,2.215951681137085,0.9170415997505188,0.9170415997505188,0.0,161.6810302734375,137.0,53261.32421875,-0.0,2147.171630859375,1.0,278.8567810058594,282.1986694335937,293.4317626953125,296.8586120605469,293.1499938964844,293.1499938964844,278.54998779296875,37519.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8100881576538086,3.81011414527893,9.686420980870023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.9384765625,0.0,1730.5386962890625,1895.4371337890625,0.0,4300.0,0.9421159029006958,1.0,0.0,3.0,1.0,0.0
