time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332940,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8245866894721985,0.2685809135437011,0.2434986382722854,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.9118910431861876,0.3650005459785461,0.3473121523857116,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8961100578308105,0.3472262620925903,0.2441515624523162,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.872748851776123,0.3210808336734772,0.3059364557266235,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7615575790405273,0.2110992968082428,0.9587820172309875,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6463928222656,1.0,0.4716961085796356,1.0,1.0,0.0,1.0,-2.5206761360168457,2.520671129226685,5.107129254611209e-06,1.946217656135559,0.806982159614563,0.806982159614563,0.0,98.02086639404295,68.0,22108.11328125,-0.0,1335.556640625,1.0,283.1498413085937,284.8069152832031,291.4750061035156,292.9895324707031,293.1499938964844,293.1499938964844,283.1499938964844,36207.3203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082489132881165,1.0,0.0,0.0,3.189345359802246,3.1893651485443115,6.787289521525963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.17626953125,0.0,1079.873291015625,1895.4371337890625,0.0,1676.4500732421875,0.7994752526283264,1.0,0.0,3.0,1.0,0.0
12333000,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8245866894721985,0.2685809135437011,0.2434986382722854,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.9118910431861876,0.3650005459785461,0.3473121523857116,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8961100578308105,0.3472262620925903,0.2441515624523162,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.872748851776123,0.3210808336734772,0.3059364557266235,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7615575790405273,0.2110992968082428,0.9587820172309875,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6463928222656,1.0,0.4716961085796356,1.0,1.0,0.0,1.0,-2.5206761360168457,2.520671129226685,5.107129254611209e-06,1.946217656135559,0.806982159614563,0.806982159614563,0.0,98.02086639404295,68.0,22108.11328125,-0.0,1335.556640625,1.0,283.1498413085937,284.8069152832031,291.4750061035156,292.9895324707031,293.1499938964844,293.1499938964844,283.1499938964844,36207.3203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082489132881165,1.0,0.0,0.0,3.189345359802246,3.1893651485443115,6.787289521525963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.17626953125,0.0,1079.873291015625,1895.4371337890625,0.0,1676.4500732421875,0.7994752526283264,1.0,0.0,3.0,1.0,0.0
12333060,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.84749436378479,0.2670640349388122,0.2418348938226699,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.9432578682899476,0.3629579246044159,0.3450771570205688,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9254301190376282,0.3453158438205719,0.2425902336835861,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992295861244202,0.3192507922649383,0.3038972318172455,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7842835783958435,0.2099513262510299,0.9521030187606812,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.63446044921875,1.0,0.461999237537384,1.0,1.0,0.0,1.0,-2.503643274307251,2.50363826751709,5.038451035943581e-06,1.933108925819397,0.7944956421852112,0.7944956421852112,0.0,87.84172821044922,56.0,21492.056640625,-0.0,1270.828369140625,1.0,283.1499938964844,284.8131408691406,291.3992614746094,292.8840026855469,293.1499938964844,293.1499938964844,283.1499938964844,35566.65234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032268047332764,1.0,0.0,0.0,3.08835244178772,3.088371515274048,6.364247155943303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.30419921875,0.0,990.7335205078124,1895.4371337890625,0.0,1636.31103515625,0.776235044002533,1.0,0.0,3.0,1.0,0.0
12333120,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.84749436378479,0.2670640349388122,0.2418348938226699,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.9432578682899476,0.3629579246044159,0.3450771570205688,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9254301190376282,0.3453158438205719,0.2425902336835861,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992295861244202,0.3192507922649383,0.3038972318172455,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7842835783958435,0.2099513262510299,0.9521030187606812,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.63446044921875,1.0,0.461999237537384,1.0,1.0,0.0,1.0,-2.503643274307251,2.50363826751709,5.038451035943581e-06,1.933108925819397,0.7944956421852112,0.7944956421852112,0.0,87.84172821044922,56.0,21492.056640625,-0.0,1270.828369140625,1.0,283.1499938964844,284.8131408691406,291.3992614746094,292.8840026855469,293.1499938964844,293.1499938964844,283.1499938964844,35566.65234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032268047332764,1.0,0.0,0.0,3.08835244178772,3.088371515274048,6.364247155943303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.30419921875,0.0,990.7335205078124,1895.4371337890625,0.0,1636.31103515625,0.776235044002533,1.0,0.0,3.0,1.0,0.0
12333180,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8799527883529663,0.2654360234737396,0.240022599697113,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.980611264705658,0.3607661426067352,0.3426509499549866,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654167890548706,0.3432705998420715,0.240896925330162,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.938437521457672,0.3172722458839416,0.3016701936721802,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8148998022079468,0.2086630314588546,0.944602370262146,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.62872314453125,1.0,0.4516157805919647,1.0,1.0,0.0,1.0,-2.484829902648926,2.4848248958587646,4.963063474860974e-06,1.9185878038406368,0.7804501056671143,0.7804501056671143,0.0,77.25434875488281,59.0,20862.322265625,-0.0,1203.09228515625,1.0,283.1499938964844,284.8262023925781,291.31402587890625,292.7615966796875,293.1499938964844,293.1499938964844,283.1499938964844,34843.1875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957531571388245,1.0,0.0,0.0,2.973472595214844,2.9734904766082764,5.899581765334005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.58935546875,0.0,895.6539306640625,1895.4371337890625,0.0,1577.4000244140625,0.7499416470527649,1.0,0.0,3.0,1.0,0.0
12333240,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8799527883529663,0.2654360234737396,0.240022599697113,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.980611264705658,0.3607661426067352,0.3426509499549866,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654167890548706,0.3432705998420715,0.240896925330162,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.938437521457672,0.3172722458839416,0.3016701936721802,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8148998022079468,0.2086630314588546,0.944602370262146,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.62872314453125,1.0,0.4516157805919647,1.0,1.0,0.0,1.0,-2.484829902648926,2.4848248958587646,4.963063474860974e-06,1.9185878038406368,0.7804501056671143,0.7804501056671143,0.0,77.25434875488281,59.0,20862.322265625,-0.0,1203.09228515625,1.0,283.1499938964844,284.8262023925781,291.31402587890625,292.7615966796875,293.1499938964844,293.1499938964844,283.1499938964844,34843.1875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957531571388245,1.0,0.0,0.0,2.973472595214844,2.9734904766082764,5.899581765334005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.58935546875,0.0,895.6539306640625,1895.4371337890625,0.0,1577.4000244140625,0.7499416470527649,1.0,0.0,3.0,1.0,0.0
12333300,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.8919104337692261,0.2646065652370453,0.2391715198755264,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308288574219,0.9914978742599488,0.359644204378128,0.3414840996265411,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9777685403823853,0.3422260880470276,0.2400877177715301,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9524388313293456,0.3162551820278168,0.3006018698215484,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307678222656,0.8250146508216858,0.2079899907112121,0.9410668015480042,285.6308288574219,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.0646057128906,285.6307983398437,1.0,0.4482273161411285,1.0,1.0,0.0,1.0,-2.475900173187256,2.475895404815674,4.927425379719352e-06,1.9116642475128167,0.7729254961013794,0.7729254961013794,0.0,73.95912170410156,59.0,20533.734375,-0.0,1178.586669921875,1.0,283.1499938964844,284.8382873535156,291.2723999023437,292.6993103027344,293.1499938964844,293.1499938964844,283.1499938964844,34286.84375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910499930381775,1.0,0.0,0.0,2.904355525970459,2.9043726921081543,5.628502890431264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.71728515625,0.0,840.8566284179688,1895.4371337890625,0.0,1540.8494873046875,0.7368375658988953,1.0,0.0,3.0,1.0,0.0
12333360,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8995150923728943,0.2637636661529541,0.2383563369512558,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9976949095726012,0.3585067391395569,0.34035125374794,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9849265217781068,0.3411669731140136,0.2393049150705337,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9608425498008728,0.315220832824707,0.2995658218860626,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8313231468200684,0.207297995686531,0.9376749992370604,285.6310119628906,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.0630798339844,285.6309509277344,1.0,0.4455558657646179,1.0,1.0,0.0,1.0,-2.4672956466674805,2.46729063987732,4.893234745395603e-06,1.9050061702728271,0.7650376558303833,0.7650376558303833,0.0,71.85040283203125,77.0,20237.849609375,-0.0,1159.6181640625,1.0,283.1499938964844,284.8475646972656,291.2333679199219,292.64068603515625,293.1499938964844,293.1499938964844,283.1499938964844,34057.92578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858944296836853,1.0,0.0,0.0,2.846890926361084,2.8469078540802,5.407979415394948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.650390625,0.0,798.4304809570312,1895.4371337890625,0.0,1501.262451171875,0.7211288809776306,1.0,0.0,3.0,1.0,0.0
12333420,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8797873258590698,0.2620308697223663,0.2369706034660339,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.9804930090904236,0.3561887443065643,0.3383430242538452,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.965368926525116,0.3390058577060699,0.2379302382469177,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9381310939788818,0.3131027519702911,0.2977458536624908,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8146068453788757,0.2058561295270919,0.9320582747459412,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05975341796875,285.642578125,1.0,0.4466935992240906,1.0,1.0,0.0,1.0,-2.452632427215576,2.452627658843994,4.835188974539051e-06,1.893627047538757,0.7484870553016663,0.7484870553016663,0.0,75.31919860839844,95.0,19628.041015625,-0.0,1157.0947265625,1.0,283.1499938964844,284.8783264160156,291.1623229980469,292.52935791015625,293.1499938964844,293.1499938964844,283.1499938964844,33214.91796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745702028274536,1.0,0.0,0.0,2.7105932235717773,2.710608959197998,4.902550472252187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.25927734375,0.0,702.158203125,1895.4371337890625,0.0,1416.1375732421875,0.6902745962142944,1.0,0.0,3.0,1.0,0.0
12333480,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8797873258590698,0.2620308697223663,0.2369706034660339,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.9804930090904236,0.3561887443065643,0.3383430242538452,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.965368926525116,0.3390058577060699,0.2379302382469177,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9381310939788818,0.3131027519702911,0.2977458536624908,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8146068453788757,0.2058561295270919,0.9320582747459412,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05975341796875,285.642578125,1.0,0.4466935992240906,1.0,1.0,0.0,1.0,-2.452632427215576,2.452627658843994,4.835188974539051e-06,1.893627047538757,0.7484870553016663,0.7484870553016663,0.0,75.31919860839844,95.0,19628.041015625,-0.0,1157.0947265625,1.0,283.1499938964844,284.8783264160156,291.1623229980469,292.52935791015625,293.1499938964844,293.1499938964844,283.1499938964844,33214.91796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745702028274536,1.0,0.0,0.0,2.7105932235717773,2.710608959197998,4.902550472252187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.25927734375,0.0,702.158203125,1895.4371337890625,0.0,1416.1375732421875,0.6902745962142944,1.0,0.0,3.0,1.0,0.0
12333540,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8443788886070251,0.2602261900901794,0.2357298284769058,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.9392593502998352,0.3538112640380859,0.336498498916626,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9216024875640868,0.3367829620838165,0.2366750687360763,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.895519495010376,0.3109150230884552,0.2960804104804992,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7809215188026428,0.2043288350105285,0.9271091818809508,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6635131835937,1.0,0.4520108699798584,1.0,1.0,0.0,1.0,-2.439470052719116,2.439465284347534,4.783410986419767e-06,1.8834242820739744,0.7310170531272888,0.7310170531272888,0.0,84.4569320678711,113.0,19033.732421875,-0.0,1179.8779296875,1.0,283.1499938964844,284.91876220703125,291.10113525390625,292.4288330078125,293.1499938964844,293.1499938964844,283.1499938964844,32313.640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625669598579407,1.0,0.0,0.0,2.5666444301605225,2.566658973693848,4.3956669060207787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.39990234375,0.0,609.4534301757812,1895.4371337890625,0.0,1328.7962646484375,0.6578659415245056,1.0,0.0,3.0,1.0,0.0
12333600,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8443788886070251,0.2602261900901794,0.2357298284769058,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.9392593502998352,0.3538112640380859,0.336498498916626,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9216024875640868,0.3367829620838165,0.2366750687360763,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.895519495010376,0.3109150230884552,0.2960804104804992,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7809215188026428,0.2043288350105285,0.9271091818809508,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6635131835937,1.0,0.4520108699798584,1.0,1.0,0.0,1.0,-2.439470052719116,2.439465284347534,4.783410986419767e-06,1.8834242820739744,0.7310170531272888,0.7310170531272888,0.0,84.4569320678711,113.0,19033.732421875,-0.0,1179.8779296875,1.0,283.1499938964844,284.91876220703125,291.10113525390625,292.4288330078125,293.1499938964844,293.1499938964844,283.1499938964844,32313.640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625669598579407,1.0,0.0,0.0,2.5666444301605225,2.566658973693848,4.3956669060207787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.39990234375,0.0,609.4534301757812,1895.4371337890625,0.0,1328.7962646484375,0.6578659415245056,1.0,0.0,3.0,1.0,0.0
12333660,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.8101591467857361,0.2583765089511871,0.2345702648162841,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8943626284599304,0.3513964712619781,0.3347479701042175,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8795802593231201,0.3345219194889068,0.2354884594678878,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.8565511703491211,0.308678925037384,0.2944987118244171,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.747643232345581,0.2027351707220077,0.9224775433540344,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6932983398437,1.0,0.4599069654941559,1.0,1.0,0.0,1.0,-2.4270830154418945,2.4270782470703125,4.734938102046726e-06,1.873818278312683,0.7127811908721924,0.7127811908721924,0.0,97.03731536865234,131.0,18491.173828125,-0.0,1217.5399169921875,1.0,283.1499938964844,284.97369384765625,291.0495300292969,292.3410339355469,293.1499938964844,293.1499938964844,283.1499938964844,31354.84375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505374908447266,1.0,0.0,0.0,2.417119026184082,2.417132377624512,3.898427110016201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.92529296875,0.0,522.3837890625,1895.4371337890625,0.0,1244.427490234375,0.6243929862976074,1.0,0.0,3.0,1.0,0.0
12333720,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.8101591467857361,0.2583765089511871,0.2345702648162841,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8943626284599304,0.3513964712619781,0.3347479701042175,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8795802593231201,0.3345219194889068,0.2354884594678878,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.8565511703491211,0.308678925037384,0.2944987118244171,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.747643232345581,0.2027351707220077,0.9224775433540344,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6932983398437,1.0,0.4599069654941559,1.0,1.0,0.0,1.0,-2.4270830154418945,2.4270782470703125,4.734938102046726e-06,1.873818278312683,0.7127811908721924,0.7127811908721924,0.0,97.03731536865234,131.0,18491.173828125,-0.0,1217.5399169921875,1.0,283.1499938964844,284.97369384765625,291.0495300292969,292.3410339355469,293.1499938964844,293.1499938964844,283.1499938964844,31354.84375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505374908447266,1.0,0.0,0.0,2.417119026184082,2.417132377624512,3.898427110016201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.92529296875,0.0,522.3837890625,1895.4371337890625,0.0,1244.427490234375,0.6243929862976074,1.0,0.0,3.0,1.0,0.0
12333780,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7775022387504578,0.2565044164657593,0.2334663122892379,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.8585824370384216,0.3489631414413452,0.3330604434013366,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.8452138304710388,0.3322424292564392,0.234348326921463,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8243764042854309,0.3064132630825043,0.292969673871994,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7200791835784912,0.2010951340198516,0.9180186986923218,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.73150634765625,1.0,0.4693467915058136,1.0,1.0,0.0,1.0,-2.415165662765503,2.415160894393921,4.688538865593728e-06,1.8645737171173096,0.6938514113426208,0.6938514113426208,0.0,111.79012298583984,119.0,17938.576171875,-0.0,1264.2950439453125,1.0,283.1499938964844,285.0378723144531,291.0047607421875,292.26123046875,293.1499938964844,293.1499938964844,283.1499938964844,30343.837890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388338208198547,1.0,0.0,0.0,2.263806104660034,2.2638182640075684,3.419572465190868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.0302734375,0.0,442.33489990234375,1895.4371337890625,0.0,1165.5611572265625,0.5902917385101318,1.0,0.0,3.0,1.0,0.0
12333840,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7775022387504578,0.2565044164657593,0.2334663122892379,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.8585824370384216,0.3489631414413452,0.3330604434013366,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.8452138304710388,0.3322424292564392,0.234348326921463,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8243764042854309,0.3064132630825043,0.292969673871994,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7200791835784912,0.2010951340198516,0.9180186986923218,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.73150634765625,1.0,0.4693467915058136,1.0,1.0,0.0,1.0,-2.415165662765503,2.415160894393921,4.688538865593728e-06,1.8645737171173096,0.6938514113426208,0.6938514113426208,0.0,111.79012298583984,119.0,17938.576171875,-0.0,1264.2950439453125,1.0,283.1499938964844,285.0378723144531,291.0047607421875,292.26123046875,293.1499938964844,293.1499938964844,283.1499938964844,30343.837890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388338208198547,1.0,0.0,0.0,2.263806104660034,2.2638182640075684,3.419572465190868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.0302734375,0.0,442.33489990234375,1895.4371337890625,0.0,1165.5611572265625,0.5902917385101318,1.0,0.0,3.0,1.0,0.0
12333900,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532958984375,0.7700710892677307,0.2555737793445587,0.232770562171936,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.753662109375,0.8506770133972168,0.3477487564086914,0.3320651650428772,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75360107421875,0.8376801013946533,0.331106573343277,0.2336666584014892,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535095214844,0.8170323967933655,0.3052785694599151,0.2920498251914978,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528991699219,0.713451087474823,0.200267493724823,0.9150275588035583,285.7536926269531,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0462341308594,285.755859375,1.0,0.4704456627368927,1.0,1.0,0.0,1.0,-2.4076201915740967,2.4076156616210938,4.659368187276414e-06,1.8587658405303955,0.6841853260993958,0.6841853260993958,0.0,115.36857604980467,119.0,17633.994140625,-0.0,1270.0068359375,1.0,283.1499938964844,285.07635498046875,290.98358154296875,292.2217102050781,293.1499938964844,293.1499938964844,283.1499938964844,29633.76953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329951286315918,1.0,0.0,0.0,2.1796092987060547,2.1796209812164307,3.169937485836272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.552734375,0.0,401.5176696777344,1895.4371337890625,0.0,1127.456787109375,0.5742176175117493,1.0,0.0,3.0,1.0,0.0
12333960,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77398681640625,0.7667681574821472,0.2546713054180145,0.2320072948932647,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743225097656,0.8471906185150146,0.3465532958507538,0.3309918642044067,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742919921875,0.8343577980995178,0.3299926817417145,0.2329293638467788,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742004394531,0.8136583566665649,0.3041605055332184,0.2910492718219757,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77362060546875,0.7102763056755066,0.1994546949863433,0.9116369485855104,285.7743530273437,287.2158508300781,292.3226928710937,288.0221252441406,292.324462890625,297.0446472167969,285.7763366699219,1.0,0.4701158404350281,1.0,1.0,0.0,1.0,-2.3992536067962646,2.3992490768432617,4.627056569006527e-06,1.8522844314575195,0.6743119359016418,0.6743119359016418,0.0,116.58661651611328,107.0,17355.396484375,-0.0,1265.04736328125,1.0,283.1499938964844,285.1099853515625,290.9635925292969,292.1845703125,293.1499938964844,293.1499938964844,283.1499938964844,29280.9765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271339654922485,1.0,0.0,0.0,2.108555555343628,2.1085665225982666,2.9666301770703285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.16015625,0.0,370.2061462402344,1895.4371337890625,0.0,1090.06494140625,0.5559998750686646,1.0,0.0,3.0,1.0,0.0
12334020,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.7672916054725647,0.2529664635658264,0.2303988933563232,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.8477752208709717,0.3442365825176239,0.3287340700626373,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.834962010383606,0.3278477489948272,0.2313786149024963,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.8141012191772461,0.3019919395446777,0.2889309823513031,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7104966640472412,0.1978948265314102,0.9042900800704956,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0423889160156,285.82830810546875,1.0,0.4661964178085327,1.0,1.0,0.0,1.0,-2.381376028060913,2.38137149810791,4.5583706196339335e-06,1.8384162187576287,0.6542529463768005,0.6542529463768005,0.0,114.62037658691406,95.0,16748.5546875,-0.0,1235.9886474609375,1.0,283.1499938964844,285.19049072265625,290.9246520996094,292.1086730957031,293.1499938964844,293.1499938964844,283.1499938964844,28166.603515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6149209141731262,1.0,0.0,0.0,1.953187346458435,1.953197360038757,2.545547488352895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.099609375,0.0,306.4310913085937,1895.4371337890625,0.0,1015.0108032226562,0.5219441056251526,1.0,0.0,3.0,1.0,0.0
12334080,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.7672916054725647,0.2529664635658264,0.2303988933563232,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.8477752208709717,0.3442365825176239,0.3287340700626373,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.834962010383606,0.3278477489948272,0.2313786149024963,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.8141012191772461,0.3019919395446777,0.2889309823513031,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7104966640472412,0.1978948265314102,0.9042900800704956,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0423889160156,285.82830810546875,1.0,0.4661964178085327,1.0,1.0,0.0,1.0,-2.381376028060913,2.38137149810791,4.5583706196339335e-06,1.8384162187576287,0.6542529463768005,0.6542529463768005,0.0,114.62037658691406,95.0,16748.5546875,-0.0,1235.9886474609375,1.0,283.1499938964844,285.19049072265625,290.9246520996094,292.1086730957031,293.1499938964844,293.1499938964844,283.1499938964844,28166.603515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6149209141731262,1.0,0.0,0.0,1.953187346458435,1.953197360038757,2.545547488352895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.099609375,0.0,306.4310913085937,1895.4371337890625,0.0,1015.0108032226562,0.5219441056251526,1.0,0.0,3.0,1.0,0.0
12334140,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.7746845483779907,0.2513962984085083,0.2287651300430297,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.8556380867958069,0.3420282006263733,0.3264220952987671,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8425384163856506,0.3258204758167267,0.2297948002815246,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.8213451504707336,0.2999227941036224,0.286750316619873,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7168964743614197,0.1964354664087295,0.8966500759124756,285.8856811523437,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414428710937,285.88848876953125,1.0,0.4593712091445923,1.0,1.0,0.0,1.0,-2.362935304641724,2.3629310131073,4.488053946261061e-06,1.8240954875946045,0.6337943077087402,0.6337943077087402,0.0,108.74137878417967,83.0,16124.5048828125,-0.0,1190.9122314453125,1.0,283.1499938964844,285.2804260253906,290.8886413574219,292.0344543457031,293.1499938964844,293.1499938964844,283.1499938964844,27000.216796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6019269824028015,1.0,0.0,0.0,1.7996639013290403,1.7996729612350464,2.1611067779758741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.4306640625,0.0,251.0939483642578,1895.4371337890625,0.0,939.583251953125,0.4885602295398712,1.0,0.0,3.0,1.0,0.0
12334200,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.7746845483779907,0.2513962984085083,0.2287651300430297,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.8556380867958069,0.3420282006263733,0.3264220952987671,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8425384163856506,0.3258204758167267,0.2297948002815246,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.8213451504707336,0.2999227941036224,0.286750316619873,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7168964743614197,0.1964354664087295,0.8966500759124756,285.8856811523437,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414428710937,285.88848876953125,1.0,0.4593712091445923,1.0,1.0,0.0,1.0,-2.362935304641724,2.3629310131073,4.488053946261061e-06,1.8240954875946045,0.6337943077087402,0.6337943077087402,0.0,108.74137878417967,83.0,16124.5048828125,-0.0,1190.9122314453125,1.0,283.1499938964844,285.2804260253906,290.8886413574219,292.0344543457031,293.1499938964844,293.1499938964844,283.1499938964844,27000.216796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6019269824028015,1.0,0.0,0.0,1.7996639013290403,1.7996729612350464,2.1611067779758741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.4306640625,0.0,251.0939483642578,1895.4371337890625,0.0,939.583251953125,0.4885602295398712,1.0,0.0,3.0,1.0,0.0
12334260,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7878272533416748,0.2499530464410781,0.2271586507558822,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.8697192072868347,0.3399293720722198,0.3241202235221863,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8560606241226196,0.3239099383354187,0.2282238453626632,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8338953256607056,0.2979536354541778,0.2845710515975952,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.7277199029922485,0.195077359676361,0.8890244364738464,285.95391845703125,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0415954589844,285.9571533203125,1.0,0.4507548213005066,1.0,1.0,0.0,1.0,-2.344574213027954,2.344569683074951,4.418588559929049e-06,1.8098256587982176,0.6130525469779968,0.6130525469779968,0.0,100.51365661621094,71.0,15485.6357421875,-0.0,1137.190185546875,1.0,283.1499938964844,285.3798828125,290.8562316894531,291.9628295898437,293.1499938964844,293.1499938964844,283.1499938964844,25785.515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5881237387657166,1.0,0.0,0.0,1.6498881578445437,1.6498963832855225,1.81636210072611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.474365234375,0.0,203.93409729003903,1895.4371337890625,0.0,864.817138671875,0.4562577903270721,1.0,0.0,3.0,1.0,0.0
12334320,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7878272533416748,0.2499530464410781,0.2271586507558822,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.8697192072868347,0.3399293720722198,0.3241202235221863,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8560606241226196,0.3239099383354187,0.2282238453626632,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8338953256607056,0.2979536354541778,0.2845710515975952,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.7277199029922485,0.195077359676361,0.8890244364738464,285.95391845703125,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0415954589844,285.9571533203125,1.0,0.4507548213005066,1.0,1.0,0.0,1.0,-2.344574213027954,2.344569683074951,4.418588559929049e-06,1.8098256587982176,0.6130525469779968,0.6130525469779968,0.0,100.51365661621094,71.0,15485.6357421875,-0.0,1137.190185546875,1.0,283.1499938964844,285.3798828125,290.8562316894531,291.9628295898437,293.1499938964844,293.1499938964844,283.1499938964844,25785.515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5881237387657166,1.0,0.0,0.0,1.6498881578445437,1.6498963832855225,1.81636210072611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.474365234375,0.0,203.93409729003903,1895.4371337890625,0.0,864.817138671875,0.4562577903270721,1.0,0.0,3.0,1.0,0.0
12334380,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.8067883253097534,0.2486271411180496,0.2256061434745788,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.8904410004615784,0.3379369974136352,0.3218633234500885,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8761154413223267,0.3221116662025451,0.2266903519630432,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.8522681593894958,0.2960805892944336,0.2824272513389587,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431850433349609,0.1938149780035019,0.8815688490867615,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0341796875,1.0,0.4410108625888824,1.0,1.0,0.0,1.0,-2.326623678207397,2.3266193866729736,4.3512118281796575e-06,1.7958669662475586,0.5921399593353271,0.5921399593353271,0.0,90.88557434082033,59.0,14833.5419921875,-0.0,1079.1519775390625,1.0,283.1499938964844,285.4886474609375,290.8275146484375,291.89422607421875,293.1499938964844,293.1499938964844,283.1499938964844,24529.7734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5735857486724854,1.0,0.0,0.0,1.5055886507034302,1.5055960416793823,1.512537295411676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.36865234375,0.0,164.4051971435547,1895.4371337890625,0.0,792.1475219726562,0.4253890812397003,1.0,0.0,3.0,1.0,0.0
12334440,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.8067883253097534,0.2486271411180496,0.2256061434745788,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.8904410004615784,0.3379369974136352,0.3218633234500885,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8761154413223267,0.3221116662025451,0.2266903519630432,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.8522681593894958,0.2960805892944336,0.2824272513389587,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431850433349609,0.1938149780035019,0.8815688490867615,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0341796875,1.0,0.4410108625888824,1.0,1.0,0.0,1.0,-2.326623678207397,2.3266193866729736,4.3512118281796575e-06,1.7958669662475586,0.5921399593353271,0.5921399593353271,0.0,90.88557434082033,59.0,14833.5419921875,-0.0,1079.1519775390625,1.0,283.1499938964844,285.4886474609375,290.8275146484375,291.89422607421875,293.1499938964844,293.1499938964844,283.1499938964844,24529.7734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5735857486724854,1.0,0.0,0.0,1.5055886507034302,1.5055960416793823,1.512537295411676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.36865234375,0.0,164.4051971435547,1895.4371337890625,0.0,792.1475219726562,0.4253890812397003,1.0,0.0,3.0,1.0,0.0
12334500,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.8181433081626892,0.2480066567659378,0.2248527854681015,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.07623291015625,0.9036821126937866,0.3369804918766022,0.320756196975708,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0761413574219,0.8890826106071472,0.321254163980484,0.2259405851364135,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.075927734375,0.8642826080322266,0.2951794862747192,0.2813731431961059,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0745849609375,0.7532617449760437,0.1932180076837539,0.8779255151748657,286.0762939453125,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.0434875488281,286.08111572265625,1.0,0.4358460307121277,1.0,1.0,0.0,1.0,-2.317844867706299,2.317840576171875,4.3184536480112e-06,1.7890374660491943,0.581712543964386,0.581712543964386,0.0,85.73554992675781,59.0,14496.978515625,-0.0,1049.3345947265625,1.0,283.1499938964844,285.5516662597656,290.8141174316406,291.8596496582031,293.1499938964844,293.1499938964844,283.1499938964844,23689.17578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5660457015037537,1.0,0.0,0.0,1.4300274848937988,1.4300343990325928,1.3645272645135265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.8994140625,0.0,145.4459228515625,1895.4371337890625,0.0,756.7960815429688,0.411717802286148,1.0,0.0,3.0,1.0,0.0
12334560,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195678710937,0.8309526443481445,0.2474227398633957,0.2241260558366775,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.920540690422058,0.3360584378242492,0.3196747303009033,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202087402344,0.904451310634613,0.320433109998703,0.2252112627029419,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200256347656,0.8787624835968018,0.294308990240097,0.2803410589694977,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187744140625,0.7654821276664734,0.1926483809947967,0.8743720054626465,286.120361328125,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,297.0445251464844,286.1248474121094,1.0,0.430535614490509,1.0,1.0,0.0,1.0,-2.3092877864837646,2.309283494949341,4.286643616069341e-06,1.78237783908844,0.5712569952011108,0.5712569952011108,0.0,80.4193115234375,47.0,14211.3076171875,-0.0,1019.3123779296876,1.0,283.1499938964844,285.6111755371094,290.8026733398437,291.82989501953125,293.1499938964844,293.1499938964844,283.1499938964844,23238.37109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5584700703620911,1.0,0.0,0.0,1.3684078454971311,1.3684144020080566,1.2494662371409504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.53369140625,0.0,131.78140258789062,1895.4371337890625,0.0,722.8192749023438,0.396247535943985,1.0,0.0,3.0,1.0,0.0
12334620,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.8652528524398804,0.2463595867156982,0.2227506339550018,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.9647852182388306,0.3343153595924377,0.3175897300243377,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.9488336443901062,0.3188968598842621,0.2238136231899261,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.9183374643325806,0.2926574945449829,0.2783443331718445,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.7985813021659851,0.1915886998176574,0.8675456047058105,286.2215576171875,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2264404296875,1.0,0.4195769727230072,1.0,1.0,0.0,1.0,-2.2928524017333984,2.2928483486175537,4.225887096254155e-06,1.7695822715759275,0.5505676865577698,0.5505676865577698,0.0,69.43074798583984,35.0,13592.677734375,-0.0,959.2109985351562,1.0,283.1499938964844,285.7455444335937,290.7826538085937,291.771728515625,293.1499938964844,293.1499938964844,283.1499938964844,21924.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5432568788528442,1.0,0.0,0.0,1.2398085594177246,1.239814519882202,1.0256583493628568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.89404296875,0.0,105.2488784790039,1895.4371337890625,0.0,659.0455322265625,0.3690612614154815,1.0,0.0,3.0,1.0,0.0
12334680,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.8652528524398804,0.2463595867156982,0.2227506339550018,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.9647852182388306,0.3343153595924377,0.3175897300243377,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.9488336443901062,0.3188968598842621,0.2238136231899261,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.9183374643325806,0.2926574945449829,0.2783443331718445,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.7985813021659851,0.1915886998176574,0.8675456047058105,286.2215576171875,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2264404296875,1.0,0.4195769727230072,1.0,1.0,0.0,1.0,-2.2928524017333984,2.2928483486175537,4.225887096254155e-06,1.7695822715759275,0.5505676865577698,0.5505676865577698,0.0,69.43074798583984,35.0,13592.677734375,-0.0,959.2109985351562,1.0,283.1499938964844,285.7455444335937,290.7826538085937,291.771728515625,293.1499938964844,293.1499938964844,283.1499938964844,21924.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5432568788528442,1.0,0.0,0.0,1.2398085594177246,1.239814519882202,1.0256583493628568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.89404296875,0.0,105.2488784790039,1895.4371337890625,0.0,659.0455322265625,0.3690612614154815,1.0,0.0,3.0,1.0,0.0
12334740,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.91166889667511,0.2453951835632324,0.2215263247489929,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9990000128746032,0.3328902423381805,0.3075874447822571,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.9950262308120728,0.3174634873867035,0.2225356847047805,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.9708237051963806,0.2910904884338379,0.2764914333820343,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.8381182551383972,0.1906035989522934,0.861352264881134,286.328369140625,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.3324584960937,1.0,0.4079071283340454,1.0,1.0,0.0,1.0,-2.268138885498047,2.268134593963623,4.135959443374304e-06,1.750668168067932,0.5301096439361572,0.5301096439361572,0.0,59.3408088684082,53.0,12942.1962890625,-0.0,895.269287109375,1.0,283.1499938964844,285.8854675292969,290.7652282714844,291.7164611816406,293.1499938964844,293.1499938964844,283.1499938964844,20604.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5280517339706421,1.0,0.0,0.0,1.1203620433807373,1.1203672885894775,8.3754891022636e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.7744140625,0.0,83.8730239868164,1895.4371337890625,0.0,600.9043579101562,0.3468856513500213,1.0,0.0,3.0,1.0,0.0
