time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334800,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.91166889667511,0.2453951835632324,0.2215263247489929,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9990000128746032,0.3328902423381805,0.3075874447822571,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.9950262308120728,0.3174634873867035,0.2225356847047805,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.9708237051963806,0.2910904884338379,0.2764914333820343,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.8381182551383972,0.1906035989522934,0.861352264881134,286.328369140625,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.3324584960937,1.0,0.4079071283340454,1.0,1.0,0.0,1.0,-2.268138885498047,2.268134593963623,4.135959443374304e-06,1.750668168067932,0.5301096439361572,0.5301096439361572,0.0,59.3408088684082,53.0,12942.1962890625,-0.0,895.269287109375,1.0,283.1499938964844,285.8854675292969,290.7652282714844,291.7164611816406,293.1499938964844,293.1499938964844,283.1499938964844,20604.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5280517339706421,1.0,0.0,0.0,1.1203620433807373,1.1203672885894775,8.3754891022636e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.7744140625,0.0,83.8730239868164,1895.4371337890625,0.0,600.9043579101562,0.3468856513500213,1.0,0.0,3.0,1.0,0.0
12334860,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.9157256484031676,0.2443990707397461,0.2206113636493683,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9990000128746032,0.3332284390926361,0.3027388751506805,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.99778413772583,0.3160291016101837,0.2215146571397781,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.974044680595398,0.2895154654979706,0.2749755680561065,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.8409326076507568,0.1896452754735946,0.8568527698516846,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533447265625,286.4202880859375,1.0,0.405673623085022,1.0,1.0,0.0,1.0,-2.2527809143066406,2.252776622772217,4.0794147935230285e-06,1.7382339239120483,0.5093756318092346,0.5093756318092346,0.0,58.07410430908203,71.0,12383.5732421875,-0.0,875.390869140625,1.0,283.1499938964844,286.0011901855469,290.75146484375,291.6676330566406,293.1499938964844,293.1499938964844,283.1499938964844,20009.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132157802581787,1.0,0.0,0.0,1.026898980140686,1.0269039869308472,7.036373972368892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.68115234375,0.0,70.29629516601562,1895.4371337890625,0.0,549.1698608398438,0.32952481508255,1.0,0.0,3.0,1.0,0.0
12334920,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.9157256484031676,0.2443990707397461,0.2206113636493683,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9990000128746032,0.3332284390926361,0.3027388751506805,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.99778413772583,0.3160291016101837,0.2215146571397781,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.974044680595398,0.2895154654979706,0.2749755680561065,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.8409326076507568,0.1896452754735946,0.8568527698516846,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533447265625,286.4202880859375,1.0,0.405673623085022,1.0,1.0,0.0,1.0,-2.2527809143066406,2.252776622772217,4.0794147935230285e-06,1.7382339239120483,0.5093756318092346,0.5093756318092346,0.0,58.07410430908203,71.0,12383.5732421875,-0.0,875.390869140625,1.0,283.1499938964844,286.0011901855469,290.75146484375,291.6676330566406,293.1499938964844,293.1499938964844,283.1499938964844,20009.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132157802581787,1.0,0.0,0.0,1.026898980140686,1.0269039869308472,7.036373972368892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.68115234375,0.0,70.29629516601562,1895.4371337890625,0.0,549.1698608398438,0.32952481508255,1.0,0.0,3.0,1.0,0.0
12334980,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8913451433181763,0.2433995008468628,0.2198621332645416,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5190734863281,0.9918058514595032,0.3314149975776672,0.3148691654205322,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189208984375,0.9771074056625366,0.3145824372768402,0.2206225544214248,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.9483860731124878,0.287950336933136,0.2736530303955078,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170593261719,0.8210344314575195,0.1886941045522689,0.853346049785614,286.51910400390625,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560607910156,286.5246887207031,1.0,0.4103068709373474,1.0,1.0,0.0,1.0,-2.26001501083374,2.2600109577178955,4.105931111553218e-06,1.744052529335022,0.488926500082016,0.488926500082016,0.0,62.127052307128906,89.0,11923.0205078125,-0.0,897.8536376953125,1.0,283.1499938964844,286.12841796875,290.74249267578125,291.62872314453125,293.1499938964844,293.1499938964844,283.1499938964844,19631.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4993393719196319,1.0,0.0,0.0,0.9457814693450928,0.94578617811203,5.968635719000305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.210205078125,0.0,60.13387298583984,1895.4371337890625,0.0,504.8999938964844,0.3155058324337005,1.0,0.0,3.0,1.0,0.0
12335040,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8913451433181763,0.2433995008468628,0.2198621332645416,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5190734863281,0.9918058514595032,0.3314149975776672,0.3148691654205322,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189208984375,0.9771074056625366,0.3145824372768402,0.2206225544214248,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.9483860731124878,0.287950336933136,0.2736530303955078,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170593261719,0.8210344314575195,0.1886941045522689,0.853346049785614,286.51910400390625,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560607910156,286.5246887207031,1.0,0.4103068709373474,1.0,1.0,0.0,1.0,-2.26001501083374,2.2600109577178955,4.105931111553218e-06,1.744052529335022,0.488926500082016,0.488926500082016,0.0,62.127052307128906,89.0,11923.0205078125,-0.0,897.8536376953125,1.0,283.1499938964844,286.12841796875,290.74249267578125,291.62872314453125,293.1499938964844,293.1499938964844,283.1499938964844,19631.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4993393719196319,1.0,0.0,0.0,0.9457814693450928,0.94578617811203,5.968635719000305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.210205078125,0.0,60.13387298583984,1895.4371337890625,0.0,504.8999938964844,0.3155058324337005,1.0,0.0,3.0,1.0,0.0
12335100,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56494140625,0.8658136129379272,0.2428570538759231,0.2195894718170166,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5657653808594,0.9661346673965454,0.3300585448741913,0.3137746751308441,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5656433105469,0.9489200115203856,0.3138326704502105,0.220262736082077,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653991699219,0.917360246181488,0.2871324419975281,0.2731035053730011,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5640563964844,0.7980929017066956,0.1881653368473053,0.8520511984825134,286.5657958984375,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0567321777344,286.5706787109375,1.0,0.4139254689216614,1.0,1.0,0.0,1.0,-2.255293607711792,2.255289316177368,4.088617515662918e-06,1.740256667137146,0.4786788821220398,0.4786788821220398,0.0,67.19357299804688,89.0,11672.0419921875,-0.0,912.8638916015624,1.0,283.1499938964844,286.18756103515625,290.7392883300781,291.61083984375,293.1499938964844,293.1499938964844,283.1499938964844,19493.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.492961049079895,1.0,0.0,0.0,0.9084990620613098,0.9085036516189576,5.507346756417064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.954345703125,0.0,55.910301208496094,1895.4371337890625,0.0,485.7967834472656,0.309389054775238,1.0,0.0,3.0,1.0,0.0
12335160,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60992431640625,0.8426958918571472,0.2422854900360107,0.2193156629800796,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6107177734375,0.9366934895515442,0.3288538455963135,0.3128089606761932,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.610595703125,0.9189002513885498,0.3130585253238678,0.2199079692363739,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6103820800781,0.8903424143791199,0.2862913012504577,0.2725591361522674,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6090393066406,0.775608241558075,0.187609001994133,0.8507453203201294,286.6107482910156,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0570983886719,286.6156311035156,1.0,0.4182158708572387,1.0,1.0,0.0,1.0,-2.2511556148529053,2.2511515617370605,4.073642685398227e-06,1.7370266914367676,0.4684032201766968,0.4684032201766968,0.0,73.04724884033203,107.0,11424.4970703125,-0.0,931.2360229492188,1.0,283.1499938964844,286.2440490722656,290.7339172363281,291.5888671875,293.1499938964844,293.1499938964844,283.1499938964844,19379.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4865784645080566,1.0,0.0,0.0,0.8728364109992981,0.8728408813476562,5.08345685545919e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.499755859375,0.0,52.10966873168945,1895.4371337890625,0.0,467.4229736328125,0.3037281334400177,1.0,0.0,3.0,1.0,0.0
12335220,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.8027506470680237,0.2410724908113479,0.2187677770853042,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.8851385116577148,0.3266955614089966,0.3112524151802063,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001647949219,0.8709579110145569,0.3114481568336487,0.2192051410675048,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.8458696007728577,0.2845468819141388,0.2714806795120239,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.7379618883132935,0.1864266991615295,0.8481398820877075,286.7003173828125,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.7052001953125,1.0,0.4282485544681549,1.0,1.0,0.0,1.0,-2.2433581352233887,2.243354082107544,4.045507466798881e-06,1.7309421300888062,0.4478224515914917,0.4478224515914917,0.0,86.62564849853516,110.0,10934.9833984375,-0.0,975.4037475585938,1.0,283.1499938964844,286.3556823730469,290.71734619140625,291.5374755859375,293.1499938964844,293.1499938964844,283.1499938964844,19195.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729159474372864,1.0,0.0,0.0,0.8059438467025757,0.8059481382369995,4.334140868422765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.364501953125,0.0,45.54444122314453,1895.4371337890625,0.0,430.4444274902344,0.2935463786125183,1.0,0.0,3.0,1.0,0.0
12335280,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.8027506470680237,0.2410724908113479,0.2187677770853042,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.8851385116577148,0.3266955614089966,0.3112524151802063,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001647949219,0.8709579110145569,0.3114481568336487,0.2192051410675048,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.8458696007728577,0.2845468819141388,0.2714806795120239,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.7379618883132935,0.1864266991615295,0.8481398820877075,286.7003173828125,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.7052001953125,1.0,0.4282485544681549,1.0,1.0,0.0,1.0,-2.2433581352233887,2.243354082107544,4.045507466798881e-06,1.7309421300888062,0.4478224515914917,0.4478224515914917,0.0,86.62564849853516,110.0,10934.9833984375,-0.0,975.4037475585938,1.0,283.1499938964844,286.3556823730469,290.71734619140625,291.5374755859375,293.1499938964844,293.1499938964844,283.1499938964844,19195.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729159474372864,1.0,0.0,0.0,0.8059438467025757,0.8059481382369995,4.334140868422765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.364501953125,0.0,45.54444122314453,1895.4371337890625,0.0,430.4444274902344,0.2935463786125183,1.0,0.0,3.0,1.0,0.0
12335340,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.7780110836029053,0.2398104518651962,0.218029499053955,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.8579505085945129,0.3246936202049255,0.3097448647022247,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.8451218605041504,0.3097908198833465,0.2183578461408615,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882080078125,0.8216657638549805,0.2827482223510742,0.2702018022537231,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.7170875072479248,0.1851837486028671,0.8445489406585693,286.78857421875,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933349609375,1.0,0.4346274137496948,1.0,1.0,0.0,1.0,-2.233795404434204,2.23379135131836,4.011201326648006e-06,1.7235134840011597,0.42718705534935,0.42718705534935,0.0,96.6085205078125,98.0,10446.4150390625,-0.0,1003.7601318359376,1.0,283.1499938964844,286.4651794433594,290.6986999511719,291.4826354980469,293.1499938964844,293.1499938964844,283.1499938964844,19052.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4578407704830169,1.0,0.0,0.0,0.7442241311073303,0.7442283034324646,3.695735983910709e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.087646484375,0.0,40.07328796386719,1895.4371337890625,0.0,393.0616455078125,0.2845972776412964,1.0,0.0,3.0,1.0,0.0
12335400,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.7780110836029053,0.2398104518651962,0.218029499053955,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.8579505085945129,0.3246936202049255,0.3097448647022247,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.8451218605041504,0.3097908198833465,0.2183578461408615,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882080078125,0.8216657638549805,0.2827482223510742,0.2702018022537231,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.7170875072479248,0.1851837486028671,0.8445489406585693,286.78857421875,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933349609375,1.0,0.4346274137496948,1.0,1.0,0.0,1.0,-2.233795404434204,2.23379135131836,4.011201326648006e-06,1.7235134840011597,0.42718705534935,0.42718705534935,0.0,96.6085205078125,98.0,10446.4150390625,-0.0,1003.7601318359376,1.0,283.1499938964844,286.4651794433594,290.6986999511719,291.4826354980469,293.1499938964844,293.1499938964844,283.1499938964844,19052.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4578407704830169,1.0,0.0,0.0,0.7442241311073303,0.7442283034324646,3.695735983910709e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.087646484375,0.0,40.07328796386719,1895.4371337890625,0.0,393.0616455078125,0.2845972776412964,1.0,0.0,3.0,1.0,0.0
12335460,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.7720595002174377,0.2385852485895156,0.2170017063617706,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.8514041304588318,0.3227942287921905,0.3080215156078338,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8390225768089294,0.308159589767456,0.2172801196575164,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.8155027627944946,0.2809585332870483,0.2685979306697845,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.7114352583885193,0.1839445978403091,0.8393974900245667,286.88427734375,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.88983154296875,1.0,0.4340612590312958,1.0,1.0,0.0,1.0,-2.2210845947265625,2.2210805416107178,3.96584482587059e-06,1.713640570640564,0.4066301584243774,0.4066301584243774,0.0,98.56051635742188,86.0,9977.3798828125,-0.0,998.2363891601562,1.0,283.1499938964844,286.572998046875,290.6813659667969,291.4286499023437,293.1499938964844,293.1499938964844,283.1499938964844,18935.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4416733384132385,1.0,0.0,0.0,0.68732088804245,0.6873249411582947,3.152191041522201e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.642333984375,0.0,35.46983337402344,1895.4371337890625,0.0,356.5072326660156,0.2766487896442413,1.0,0.0,3.0,1.0,0.0
12335520,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.7720595002174377,0.2385852485895156,0.2170017063617706,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.8514041304588318,0.3227942287921905,0.3080215156078338,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8390225768089294,0.308159589767456,0.2172801196575164,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.8155027627944946,0.2809585332870483,0.2685979306697845,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.7114352583885193,0.1839445978403091,0.8393974900245667,286.88427734375,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.88983154296875,1.0,0.4340612590312958,1.0,1.0,0.0,1.0,-2.2210845947265625,2.2210805416107178,3.96584482587059e-06,1.713640570640564,0.4066301584243774,0.4066301584243774,0.0,98.56051635742188,86.0,9977.3798828125,-0.0,998.2363891601562,1.0,283.1499938964844,286.572998046875,290.6813659667969,291.4286499023437,293.1499938964844,293.1499938964844,283.1499938964844,18935.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4416733384132385,1.0,0.0,0.0,0.68732088804245,0.6873249411582947,3.152191041522201e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.642333984375,0.0,35.46983337402344,1895.4371337890625,0.0,356.5072326660156,0.2766487896442413,1.0,0.0,3.0,1.0,0.0
12335580,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7767207622528076,0.2374966591596603,0.2158858478069305,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.8561406135559082,0.3210374414920807,0.3062193989753723,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8437010049819946,0.3066496849060058,0.2161230146884918,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.8197534680366516,0.2792628407478332,0.2668612897396087,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.7152122259140015,0.1827882230281829,0.8335657119750977,286.9875793457031,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.99322509765625,1.0,0.4294176697731018,1.0,1.0,0.0,1.0,-2.207099437713623,2.2070956230163574,3.91620778827928e-06,1.7027475833892822,0.3863112926483154,0.3863112926483154,0.0,95.19761657714844,74.0,9521.6953125,-0.0,971.48681640625,1.0,283.1499938964844,286.6820983886719,290.6672058105469,291.3791809082031,293.1499938964844,293.1499938964844,283.1499938964844,18835.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4251422882080078,1.0,0.0,0.0,0.6352531909942627,0.6352571249008179,2.6926949558969682e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3102.490966796875,0.0,31.5871696472168,1895.4371337890625,0.0,322.4037475585937,0.2695612609386444,1.0,0.0,3.0,1.0,0.0
12335640,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7767207622528076,0.2374966591596603,0.2158858478069305,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.8561406135559082,0.3210374414920807,0.3062193989753723,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8437010049819946,0.3066496849060058,0.2161230146884918,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.8197534680366516,0.2792628407478332,0.2668612897396087,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.7152122259140015,0.1827882230281829,0.8335657119750977,286.9875793457031,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.99322509765625,1.0,0.4294176697731018,1.0,1.0,0.0,1.0,-2.207099437713623,2.2070956230163574,3.91620778827928e-06,1.7027475833892822,0.3863112926483154,0.3863112926483154,0.0,95.19761657714844,74.0,9521.6953125,-0.0,971.48681640625,1.0,283.1499938964844,286.6820983886719,290.6672058105469,291.3791809082031,293.1499938964844,293.1499938964844,283.1499938964844,18835.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4251422882080078,1.0,0.0,0.0,0.6352531909942627,0.6352571249008179,2.6926949558969682e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3102.490966796875,0.0,31.5871696472168,1895.4371337890625,0.0,322.4037475585937,0.2695612609386444,1.0,0.0,3.0,1.0,0.0
12335700,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03765869140625,0.7820051312446594,0.2369934171438217,0.2153203338384628,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03857421875,0.8616617321968079,0.3201998770236969,0.3053102493286133,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0384521484375,0.8490564227104187,0.305931955575943,0.2155354022979736,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382080078125,0.8246806263923645,0.2784454524517059,0.2659732103347778,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03662109375,0.7195630669593811,0.1822404414415359,0.8305502533912659,287.03863525390625,288.5631408691406,291.2361755371094,287.7430725097656,291.238037109375,297.056640625,287.0442810058594,1.0,0.4260470867156982,1.0,1.0,0.0,1.0,-2.1999337673187256,2.19992995262146,3.8909001887077466e-06,1.6971640586853027,0.3762036859989166,0.3762036859989166,0.0,92.21613311767578,74.0,9295.744140625,-0.0,953.18505859375,1.0,283.1499938964844,286.735595703125,290.6611022949219,291.3559265136719,293.1499938964844,293.1499938964844,283.1499938964844,18786.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4169594049453735,1.0,0.0,0.0,0.610750675201416,0.6107546091079712,2.488980044290656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3027.376953125,0.0,29.856237411499023,1895.4371337890625,0.0,306.5830383300781,0.2663209438323974,1.0,0.0,3.0,1.0,0.0
12335760,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.7890611886978149,0.2365103065967559,0.2147522121667862,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08941650390625,0.8691214919090271,0.3193821907043457,0.3043981492519378,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892944335937,0.8562789559364319,0.3052327334880829,0.2149443924427032,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0890197753906,0.8312423825263977,0.2776435017585754,0.2650772631168365,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08746337890625,0.7252536416053772,0.1817093342542648,0.8275018930435181,287.0894470214844,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0572509765625,287.0950927734375,1.0,0.4221723079681396,1.0,1.0,0.0,1.0,-2.1927084922790527,2.192704677581787,3.865469807351474e-06,1.6915332078933716,0.3661301732063293,0.3661301732063293,0.0,88.63004302978516,62.0,9071.60546875,-0.0,932.6787719726562,1.0,283.1499938964844,286.78839111328125,290.6551818847656,291.3331298828125,293.1499938964844,293.1499938964844,283.1499938964844,18737.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4088774621486664,1.0,0.0,0.0,0.5872046947479248,0.5872085690498352,2.3007663330076863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2952.93701171875,0.0,28.246627807617188,1895.4371337890625,0.0,291.5613708496094,0.2632811963558197,1.0,0.0,3.0,1.0,0.0
12335820,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.8085548281669617,0.2355906665325164,0.2136130332946777,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19000244140625,0.890237033367157,0.3177922666072845,0.302569717168808,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8768293261528015,0.3038773834705353,0.2137572467327118,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.8497704267501831,0.2760753929615021,0.2632708549499511,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.7409523129463196,0.180688127875328,0.8213576674461365,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.19561767578125,1.0,0.4132679998874664,1.0,1.0,0.0,1.0,-2.178168535232544,2.1781647205352783,3.814561296167085e-06,1.6801996231079102,0.3460765182971954,0.3460765182971954,0.0,80.13736724853516,50.0,8629.98046875,-0.0,887.0656127929688,1.0,283.1499938964844,286.89166259765625,290.6429748535156,291.2880554199219,293.1499938964844,293.1499938964844,283.1499938964844,18646.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3930394351482391,1.0,0.0,0.0,0.5429012179374695,0.5429049730300903,1.9666861916789458e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.499267578125,0.0,25.357894897460938,1895.4371337890625,0.0,263.62310791015625,0.2577750384807586,1.0,0.0,3.0,1.0,0.0
12335880,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.8085548281669617,0.2355906665325164,0.2136130332946777,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19000244140625,0.890237033367157,0.3177922666072845,0.302569717168808,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8768293261528015,0.3038773834705353,0.2137572467327118,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.8497704267501831,0.2760753929615021,0.2632708549499511,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.7409523129463196,0.180688127875328,0.8213576674461365,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.19561767578125,1.0,0.4132679998874664,1.0,1.0,0.0,1.0,-2.178168535232544,2.1781647205352783,3.814561296167085e-06,1.6801996231079102,0.3460765182971954,0.3460765182971954,0.0,80.13736724853516,50.0,8629.98046875,-0.0,887.0656127929688,1.0,283.1499938964844,286.89166259765625,290.6429748535156,291.2880554199219,293.1499938964844,293.1499938964844,283.1499938964844,18646.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3930394351482391,1.0,0.0,0.0,0.5429012179374695,0.5429049730300903,1.9666861916789458e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.499267578125,0.0,25.357894897460938,1895.4371337890625,0.0,263.62310791015625,0.2577750384807586,1.0,0.0,3.0,1.0,0.0
12335940,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.8344883918762207,0.2347142994403839,0.212473377585411,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.9226729869842528,0.3162442743778229,0.3007393479347229,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.907438337802887,0.3025616109371185,0.2125669419765472,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.877948522567749,0.2745395302772522,0.2614526748657226,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.7647036910057068,0.1797070205211639,0.8151921033859253,287.2887268066406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.2942199707031,1.0,0.4032411873340606,1.0,1.0,0.0,1.0,-2.1635820865631104,2.1635782718658447,3.7638510548276814e-06,1.6688282489776611,0.3261279761791229,0.3261279761791229,0.0,70.4652328491211,38.0,8198.4765625,-0.0,837.643310546875,1.0,283.1499938964844,286.9914245605469,290.6292724609375,291.2425537109375,293.1499938964844,293.1499938964844,283.1499938964844,18564.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.377593994140625,1.0,0.0,0.0,0.502102792263031,0.5021065473556519,1.682204420205835e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2663.59130859375,0.0,22.852527618408203,1895.4371337890625,0.0,237.9124755859375,0.2529661953449249,1.0,0.0,3.0,1.0,0.0
12336000,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.8344883918762207,0.2347142994403839,0.212473377585411,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.9226729869842528,0.3162442743778229,0.3007393479347229,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.907438337802887,0.3025616109371185,0.2125669419765472,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.877948522567749,0.2745395302772522,0.2614526748657226,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.7647036910057068,0.1797070205211639,0.8151921033859253,287.2887268066406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.2942199707031,1.0,0.4032411873340606,1.0,1.0,0.0,1.0,-2.1635820865631104,2.1635782718658447,3.7638510548276814e-06,1.6688282489776611,0.3261279761791229,0.3261279761791229,0.0,70.4652328491211,38.0,8198.4765625,-0.0,837.643310546875,1.0,283.1499938964844,286.9914245605469,290.6292724609375,291.2425537109375,293.1499938964844,293.1499938964844,283.1499938964844,18564.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.377593994140625,1.0,0.0,0.0,0.502102792263031,0.5021065473556519,1.682204420205835e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2663.59130859375,0.0,22.852527618408203,1895.4371337890625,0.0,237.9124755859375,0.2529661953449249,1.0,0.0,3.0,1.0,0.0
12336060,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8732687830924988,0.2338638454675674,0.211333766579628,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3859558105469,0.9710208773612976,0.3147210776805877,0.2989078760147095,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.9567776322364808,0.3012689054012298,0.2113745063543319,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855895996094,0.922075092792511,0.2730201482772827,0.2596254050731659,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840026855469,0.8014004230499268,0.1787504255771637,0.8090204000473022,287.3860168457031,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3916015625,1.0,0.3924397528171539,1.0,1.0,0.0,1.0,-2.1489739418029785,2.148970127105713,3.713428668561392e-06,1.6574387550354004,0.3062699139118194,0.3062699139118194,0.0,60.097633361816406,41.0,7773.46484375,-0.0,786.2963256835938,1.0,283.1499938964844,287.0878601074219,290.6138916015625,291.1969299316406,293.1499938964844,293.1499938964844,283.1499938964844,18451.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3625080287456512,1.0,0.0,0.0,0.4639841020107269,0.4712709784507751,1.4364802680688626e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2530.978271484375,0.0,20.943822860717773,1895.4371337890625,0.0,213.840087890625,0.24896140396595,1.0,0.0,3.0,1.0,0.0
12336120,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8732687830924988,0.2338638454675674,0.211333766579628,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3859558105469,0.9710208773612976,0.3147210776805877,0.2989078760147095,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.9567776322364808,0.3012689054012298,0.2113745063543319,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855895996094,0.922075092792511,0.2730201482772827,0.2596254050731659,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840026855469,0.8014004230499268,0.1787504255771637,0.8090204000473022,287.3860168457031,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3916015625,1.0,0.3924397528171539,1.0,1.0,0.0,1.0,-2.1489739418029785,2.148970127105713,3.713428668561392e-06,1.6574387550354004,0.3062699139118194,0.3062699139118194,0.0,60.097633361816406,41.0,7773.46484375,-0.0,786.2963256835938,1.0,283.1499938964844,287.0878601074219,290.6138916015625,291.1969299316406,293.1499938964844,293.1499938964844,283.1499938964844,18451.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3625080287456512,1.0,0.0,0.0,0.4639841020107269,0.4712709784507751,1.4364802680688626e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2530.978271484375,0.0,20.943822860717773,1895.4371337890625,0.0,213.840087890625,0.24896140396595,1.0,0.0,3.0,1.0,0.0
12336180,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.9027045965194702,0.2330280691385269,0.2103812396526336,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.48638916015625,0.9976528882980348,0.3132166266441345,0.2972748577594757,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.986603319644928,0.299992948770523,0.2103274911642074,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859619140625,0.9560209512710572,0.2715098261833191,0.2579880356788635,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.8264452219009399,0.1778057962656021,0.8037713170051575,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.4921264648437,1.0,0.386130690574646,1.0,1.0,0.0,1.0,-2.1363365650177,2.1363327503204346,3.6700619148177793e-06,1.6475601196289062,0.2865833342075348,0.2865833342075348,0.0,54.32051849365234,59.0,7354.36962890625,-0.0,754.036376953125,1.0,283.1499938964844,287.1844482421875,290.597900390625,291.1524353027344,293.1499938964844,293.1499938964844,283.1499938964844,18254.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3481101095676422,1.0,0.0,0.0,0.4279245734214782,0.4709689319133758,1.2218782430295503e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2401.12255859375,0.0,20.481449127197266,1895.4371337890625,0.0,191.44586181640625,0.2465837299823761,1.0,0.0,3.0,1.0,0.0
12336240,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.9027045965194702,0.2330280691385269,0.2103812396526336,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.48638916015625,0.9976528882980348,0.3132166266441345,0.2972748577594757,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.986603319644928,0.299992948770523,0.2103274911642074,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859619140625,0.9560209512710572,0.2715098261833191,0.2579880356788635,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.8264452219009399,0.1778057962656021,0.8037713170051575,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.4921264648437,1.0,0.386130690574646,1.0,1.0,0.0,1.0,-2.1363365650177,2.1363327503204346,3.6700619148177793e-06,1.6475601196289062,0.2865833342075348,0.2865833342075348,0.0,54.32051849365234,59.0,7354.36962890625,-0.0,754.036376953125,1.0,283.1499938964844,287.1844482421875,290.597900390625,291.1524353027344,293.1499938964844,293.1499938964844,283.1499938964844,18254.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3481101095676422,1.0,0.0,0.0,0.4279245734214782,0.4709689319133758,1.2218782430295503e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2401.12255859375,0.0,20.481449127197266,1895.4371337890625,0.0,191.44586181640625,0.2465837299823761,1.0,0.0,3.0,1.0,0.0
12336300,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5350646972656,0.8992276787757874,0.2326013445854187,0.2100213170051574,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.53594970703125,0.9947530627250672,0.3124620318412781,0.2965853810310364,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.53582763671875,0.9833847880363464,0.2993503212928772,0.2098966091871261,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5355529785156,0.95180743932724,0.2707480192184448,0.2572923302650451,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5339660644531,0.8233509659767151,0.177326425909996,0.8017290234565735,287.5359802246094,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.0646667480469,287.5416259765625,1.0,0.3861112892627716,1.0,1.0,0.0,1.0,-2.131269216537476,2.131265640258789,3.652729446912417e-06,1.6435861587524414,0.2767903208732605,0.2767903208732605,0.0,54.64144515991211,59.0,7154.03515625,-0.0,750.7777099609375,1.0,283.1499938964844,287.23193359375,290.5884704589844,291.1286926269531,293.1499938964844,293.1499938964844,283.1499938964844,18188.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.341081827878952,1.0,0.0,0.0,0.4113655686378479,0.4746247231960296,1.1291440671357122e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2334.64892578125,0.0,20.4742488861084,1895.4371337890625,0.0,180.61099243164065,0.2458551079034805,1.0,0.0,3.0,1.0,0.0
12336360,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.58349609375,0.885362446308136,0.2321538925170898,0.2097147852182388,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5843505859375,0.9824674129486084,0.3116932809352875,0.2959575951099396,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.584228515625,0.9696980714797974,0.2986916005611419,0.2095101028680801,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5839538574219,0.9353148341178894,0.2699702680110931,0.2566563487052917,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5824279785156,0.8114273548126221,0.1768310219049453,0.7999696731567383,287.5843811035156,289.0570068359375,290.837890625,287.6482238769531,290.8397827148437,297.0651550292969,287.5898742675781,1.0,0.3875236511230469,1.0,1.0,0.0,1.0,-2.126805305480957,2.1268017292022705,3.6375179206515895e-06,1.640098214149475,0.2670142650604248,0.2670142650604248,0.0,56.76651382446289,77.0,6959.91943359375,-0.0,754.5917358398438,1.0,283.1499938964844,287.2779235839844,290.5779113769531,291.1040344238281,293.1499938964844,293.1499938964844,283.1499938964844,18147.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3340839147567749,1.0,0.0,0.0,0.3957321047782898,0.4778497517108917,1.0449656251410032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2269.7470703125,0.0,20.47925567626953,1895.4371337890625,0.0,169.83078002929688,0.2452764064073562,1.0,0.0,3.0,1.0,0.0
12336420,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.8461053967475891,0.2311816811561584,0.2091774642467498,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.9369583129882812,0.3100976049900055,0.2948004007339477,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.9218272566795348,0.2973095774650574,0.2088052034378051,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8889105916023254,0.268351286649704,0.2554774582386017,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741993069648743,0.175776407122612,0.7968905568122864,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822509765625,1.0,0.3936422169208526,1.0,1.0,0.0,1.0,-2.11880874633789,2.118805170059204,3.6103667753195614e-06,1.6338577270507812,0.247473195195198,0.247473195195198,0.0,64.78336334228516,95.0,6586.18798828125,-0.0,776.572509765625,1.0,283.1499938964844,287.3650817871094,290.5542907714844,291.0528869628906,293.1499938964844,293.1499938964844,283.1499938964844,18110.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3201630115509033,1.0,0.0,0.0,0.3666559755802154,0.4820363521575928,9.027469438649405e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2144.5693359375,0.0,20.448869705200195,1895.4371337890625,0.0,148.2473907470703,0.2443302124738693,1.0,0.0,3.0,1.0,0.0
12336480,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.8461053967475891,0.2311816811561584,0.2091774642467498,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.9369583129882812,0.3100976049900055,0.2948004007339477,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.9218272566795348,0.2973095774650574,0.2088052034378051,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8889105916023254,0.268351286649704,0.2554774582386017,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741993069648743,0.175776407122612,0.7968905568122864,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822509765625,1.0,0.3936422169208526,1.0,1.0,0.0,1.0,-2.11880874633789,2.118805170059204,3.6103667753195614e-06,1.6338577270507812,0.247473195195198,0.247473195195198,0.0,64.78336334228516,95.0,6586.18798828125,-0.0,776.572509765625,1.0,283.1499938964844,287.3650817871094,290.5542907714844,291.0528869628906,293.1499938964844,293.1499938964844,283.1499938964844,18110.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3201630115509033,1.0,0.0,0.0,0.3666559755802154,0.4820363521575928,9.027469438649405e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2144.5693359375,0.0,20.448869705200195,1895.4371337890625,0.0,148.2473907470703,0.2443302124738693,1.0,0.0,3.0,1.0,0.0
12336540,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8073932528495789,0.2301007360219955,0.2086792290210724,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.8869890570640564,0.308413028717041,0.2937048971652984,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.8745890259742737,0.2958319783210754,0.2081408202648162,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.8455918431282043,0.2666373550891876,0.2543542087078094,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.7375634908676147,0.1746258437633514,0.7940711975097656,287.7645874023437,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7695007324219,1.0,0.4028078913688659,1.0,1.0,0.0,1.0,-2.111361265182495,2.1113576889038086,3.585191734600812e-06,1.6280542612075806,0.2278990894556045,0.2278990894556045,0.0,76.43780517578125,98.0,6228.3115234375,-0.0,811.9490966796875,1.0,283.1499938964844,287.4474792480469,290.528076171875,291.0002136230469,293.1499938964844,293.1499938964844,283.1499938964844,18097.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3064492344856262,1.0,0.0,0.0,0.33985236287117,0.4840915501117706,7.931511447623052e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2024.567626953125,0.0,20.366662979125977,1895.4371337890625,0.0,126.54498291015624,0.2435038834810257,1.0,0.0,3.0,1.0,0.0
12336600,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8073932528495789,0.2301007360219955,0.2086792290210724,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.8869890570640564,0.308413028717041,0.2937048971652984,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.8745890259742737,0.2958319783210754,0.2081408202648162,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.8455918431282043,0.2666373550891876,0.2543542087078094,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.7375634908676147,0.1746258437633514,0.7940711975097656,287.7645874023437,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7695007324219,1.0,0.4028078913688659,1.0,1.0,0.0,1.0,-2.111361265182495,2.1113576889038086,3.585191734600812e-06,1.6280542612075806,0.2278990894556045,0.2278990894556045,0.0,76.43780517578125,98.0,6228.3115234375,-0.0,811.9490966796875,1.0,283.1499938964844,287.4474792480469,290.528076171875,291.0002136230469,293.1499938964844,293.1499938964844,283.1499938964844,18097.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3064492344856262,1.0,0.0,0.0,0.33985236287117,0.4840915501117706,7.931511447623052e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2024.567626953125,0.0,20.366662979125977,1895.4371337890625,0.0,126.54498291015624,0.2435038834810257,1.0,0.0,3.0,1.0,0.0
