time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336660,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.7821513414382935,0.2289289534091949,0.2079923748970031,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.8594030141830444,0.3066449165344238,0.2924217879772186,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.8480716943740845,0.2942686975002289,0.2073353081941604,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.8209143280982971,0.2648350894451141,0.2530383765697479,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.7162452340126038,0.1733865737915039,0.7903333306312561,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8505859375,1.0,0.4088397026062011,1.0,1.0,0.0,1.0,-2.1019601821899414,2.101956605911255,3.553596343408572e-06,1.620758056640625,0.2082168906927108,0.2082168906927108,0.0,85.36914825439453,86.0,5882.41015625,-0.0,835.545654296875,1.0,283.1499938964844,287.52691650390625,290.50555419921875,290.9479064941406,293.1499938964844,293.1499938964844,283.1499938964844,18090.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2938596308231354,1.0,0.0,0.0,0.3148896098136902,0.4851308763027191,7.059118178887047e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1909.2003173828125,0.0,20.261302947998047,1895.4371337890625,0.0,99.49241638183594,0.242741197347641,1.0,0.0,3.0,1.0,0.0
12336720,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.7821513414382935,0.2289289534091949,0.2079923748970031,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.8594030141830444,0.3066449165344238,0.2924217879772186,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.8480716943740845,0.2942686975002289,0.2073353081941604,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.8209143280982971,0.2648350894451141,0.2530383765697479,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.7162452340126038,0.1733865737915039,0.7903333306312561,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8505859375,1.0,0.4088397026062011,1.0,1.0,0.0,1.0,-2.1019601821899414,2.101956605911255,3.553596343408572e-06,1.620758056640625,0.2082168906927108,0.2082168906927108,0.0,85.36914825439453,86.0,5882.41015625,-0.0,835.545654296875,1.0,283.1499938964844,287.52691650390625,290.50555419921875,290.9479064941406,293.1499938964844,293.1499938964844,283.1499938964844,18090.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2938596308231354,1.0,0.0,0.0,0.3148896098136902,0.4851308763027191,7.059118178887047e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1909.2003173828125,0.0,20.261302947998047,1895.4371337890625,0.0,99.49241638183594,0.242741197347641,1.0,0.0,3.0,1.0,0.0
12336780,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.7762637734413147,0.2277129739522934,0.206984668970108,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.8529931306838989,0.3048209547996521,0.2907943725585937,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.8420297503471375,0.2926529049873352,0.2062769681215286,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8147335052490234,0.2629744708538055,0.251375138759613,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.710533082485199,0.1720939874649047,0.7849618196487427,287.92010498046875,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9241943359375,1.0,0.4080774486064911,1.0,1.0,0.0,1.0,-2.089078187942505,2.0890746116638184,3.5105426832160447e-06,1.6107569932937622,0.1883247345685959,0.1883247345685959,0.0,86.99762725830078,74.0,5547.267578125,-0.0,829.7674560546875,1.0,283.1499938964844,287.60400390625,290.51934814453125,290.9324951171875,293.1499938964844,293.1499938964844,283.1499938964844,18083.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918322384357452,1.0,0.0,0.0,0.291504442691803,0.4857387542724609,6.3354530510650875e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1799.6478271484375,0.0,20.15180015563965,1895.4371337890625,0.0,87.86752319335938,0.2420354336500167,1.0,0.0,3.0,1.0,0.0
12336840,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.7762637734413147,0.2277129739522934,0.206984668970108,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.8529931306838989,0.3048209547996521,0.2907943725585937,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.8420297503471375,0.2926529049873352,0.2062769681215286,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8147335052490234,0.2629744708538055,0.251375138759613,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.710533082485199,0.1720939874649047,0.7849618196487427,287.92010498046875,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9241943359375,1.0,0.4080774486064911,1.0,1.0,0.0,1.0,-2.089078187942505,2.0890746116638184,3.5105426832160447e-06,1.6107569932937622,0.1883247345685959,0.1883247345685959,0.0,86.99762725830078,74.0,5547.267578125,-0.0,829.7674560546875,1.0,283.1499938964844,287.60400390625,290.51934814453125,290.9324951171875,293.1499938964844,293.1499938964844,283.1499938964844,18083.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918322384357452,1.0,0.0,0.0,0.291504442691803,0.4857387542724609,6.3354530510650875e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1799.6478271484375,0.0,20.15180015563965,1895.4371337890625,0.0,87.86752319335938,0.2420354336500167,1.0,0.0,3.0,1.0,0.0
12336900,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.95379638671875,0.7777582406997681,0.2270998209714889,0.2064005136489868,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.95440673828125,0.8544829487800598,0.303895890712738,0.2898890972137451,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.954345703125,0.8435246348381042,0.2918340265750885,0.205681562423706,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9541320800781,0.8159834146499634,0.2620308995246887,0.2504516243934631,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9530334472656,0.7116243839263916,0.1714387834072113,0.7818560600280762,287.9544372558594,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,297.0604858398437,287.9583435058594,1.0,0.4060430526733398,1.0,1.0,0.0,1.0,-2.081735849380493,2.081732273101806,3.486110244921292e-06,1.6050440073013306,0.1782716810703277,0.1782716810703277,0.0,85.82133483886719,74.0,5384.30224609375,-0.0,819.034423828125,1.0,283.1499938964844,287.6419372558594,290.5084533691406,290.9154663085937,293.1499938964844,293.1499938964844,283.1499938964844,18080.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917806804180145,1.0,0.0,0.0,0.2803464531898498,0.4859705865383148,6.0147336000682125e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1745.0653076171875,0.0,20.09860038757324,1895.4371337890625,0.0,87.55267333984375,0.241704061627388,1.0,0.0,3.0,1.0,0.0
12336960,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9866027832031,0.7814558148384094,0.2264833152294159,0.2057788670063018,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9871826171875,0.8583061695098877,0.3029625713825226,0.2889395952224731,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.98712158203125,0.8472655415534973,0.2910082042217254,0.2050544172525406,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9869079589844,0.819358229637146,0.2610792517662048,0.2494838535785675,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9858703613281,0.7146345376968384,0.1707791984081268,0.7785559296607971,287.9872131347656,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.0595703125,287.990966796875,1.0,0.4031773805618286,1.0,1.0,0.0,1.0,-2.073970317840576,2.0739669799804688,3.460366770013934e-06,1.5989993810653689,0.168137326836586,0.168137326836586,0.0,83.71029663085938,62.0,5224.6298828125,-0.0,804.69482421875,1.0,283.1499938964844,287.6797790527344,290.48992919921875,290.88873291015625,293.1499938964844,293.1499938964844,283.1499938964844,18076.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914437651634216,1.0,0.0,0.0,0.2695254683494568,0.486181229352951,5.716248807630109e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1691.0062255859375,0.0,20.047346115112305,1895.4371337890625,0.0,85.48225402832031,0.2413870096206665,1.0,0.0,3.0,1.0,0.0
12337020,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.7947986125946045,0.2252364605665207,0.2044482976198196,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.8724002242088318,0.3010695576667785,0.2869360744953155,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.8609810471534729,0.289332777261734,0.2037250846624374,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482788085937,0.8316161036491394,0.2591505646705627,0.2474445700645446,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.7253043055534363,0.1694466024637222,0.7715156674385071,288.0485534667969,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.0519714355469,1.0,0.3955511748790741,1.0,1.0,0.0,1.0,-2.0574660301208496,2.057462692260742,3.40598762704758e-06,1.586146593093872,0.1475957483053207,0.1475957483053207,0.0,77.43115997314453,50.0,4915.32666015625,-0.0,768.2661743164062,1.0,283.1499938964844,287.7557983398437,290.4459533691406,290.8233337402344,293.1499938964844,293.1499938964844,283.1499938964844,18069.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902324497699737,1.0,0.0,0.0,0.2488448768854141,0.4865800142288208,5.174947137476238e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1585.603271484375,0.0,19.95185089111328,1895.4371337890625,0.0,77.94557189941406,0.2407948970794677,1.0,0.0,3.0,1.0,0.0
12337080,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.7947986125946045,0.2252364605665207,0.2044482976198196,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.8724002242088318,0.3010695576667785,0.2869360744953155,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.8609810471534729,0.289332777261734,0.2037250846624374,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482788085937,0.8316161036491394,0.2591505646705627,0.2474445700645446,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.7253043055534363,0.1694466024637222,0.7715156674385071,288.0485534667969,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.0519714355469,1.0,0.3955511748790741,1.0,1.0,0.0,1.0,-2.0574660301208496,2.057462692260742,3.40598762704758e-06,1.586146593093872,0.1475957483053207,0.1475957483053207,0.0,77.43115997314453,50.0,4915.32666015625,-0.0,768.2661743164062,1.0,283.1499938964844,287.7557983398437,290.4459533691406,290.8233337402344,293.1499938964844,293.1499938964844,283.1499938964844,18069.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902324497699737,1.0,0.0,0.0,0.2488448768854141,0.4865800142288208,5.174947137476238e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1585.603271484375,0.0,19.95185089111328,1895.4371337890625,0.0,77.94557189941406,0.2407948970794677,1.0,0.0,3.0,1.0,0.0
12337140,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.8157843351364136,0.0,0.2030275166034698,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.8956930637359619,0.0,0.2848238348960876,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837902545928955,0.0,0.2023173570632934,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.851837694644928,0.0,0.2452982664108276,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7423227429389954,0.0,0.7640407085418701,288.1047668457031,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.1079406738281,0.0,0.0,1.0,1.0,0.0,1.0,-2.03997802734375,2.0399746894836426,3.3488686312921345e-06,1.5725221633911133,0.0,0.0,0.0,69.2826156616211,60.0,4619.36181640625,-0.0,725.0684814453125,0.0,283.1499938964844,287.83319091796875,290.399169921875,290.7544860839844,293.1499938964844,293.1499938964844,278.1499938964844,18063.671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293753027915954,0.4869833588600158,4.694327149223909e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86631774902344,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.8157843351364136,0.0,0.2030275166034698,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.8956930637359619,0.0,0.2848238348960876,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837902545928955,0.0,0.2023173570632934,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.851837694644928,0.0,0.2452982664108276,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7423227429389954,0.0,0.7640407085418701,288.1047668457031,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.1079406738281,0.0,0.0,1.0,1.0,0.0,1.0,-2.03997802734375,2.0399746894836426,3.3488686312921345e-06,1.5725221633911133,0.0,0.0,0.0,69.2826156616211,60.0,4619.36181640625,-0.0,725.0684814453125,0.0,283.1499938964844,287.83319091796875,290.399169921875,290.7544860839844,293.1499938964844,293.1499938964844,278.1499938964844,18063.671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293753027915954,0.4869833588600158,4.694327149223909e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86631774902344,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1611633300781,0.3576033413410187,0.0,0.0008398062200285,297.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.16131591796875,0.3576033413410187,0.0,0.0008843564428389,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.16131591796875,0.3576033413410187,0.0,0.0006531826220452,297.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1612243652344,0.3576033413410187,0.0,0.0008843563846312,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16082763671875,0.0,0.0,0.0041950074955821,288.17449951171875,294.1499938964844,290.3157958984375,287.3807983398437,290.34356689453125,296.6340637207031,286.9428405761719,0.0,0.0,0.797916829586029,0.797916829586029,0.2020831704139709,1.0,-0.008949457667768,0.0090073766186833,-5.791831063106656e-05,-0.0112538347020745,0.0,0.0,0.0,-0.0470436960458755,60.0,913.0262451171876,-0.0,-5.460735337692313e-06,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,1.836451701819897e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6509405672518636e-14,6.040750310989247e-14,3.346575656759215e-20,2.7833291227352674e-10,2.7833260696219487e-10,3.189596265905858e-16,0.0,0.0,-0.0,0.0,0.0,2.2866509111249733e-23,1.2043965819707112e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1580505371094,0.0,0.0,0.0008295450825244,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.158203125,0.0,0.0,0.0011326569365337,297.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1582336425781,0.0,0.0,0.0008072141208685,297.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15802001953125,0.0,0.0,0.000988254090771,297.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1580810546875,0.0,0.0,0.003231594339013,288.1693725585937,294.1499938964844,290.2825012207031,287.3567199707031,290.3388671875,296.0174255371094,286.3365478515625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,0.0027505017351359,0.0004365772474557,-0.0031870789825916,-0.0172143541276454,0.0,0.0,0.0,0.0133803663775324,60.0,349.6038513183594,-0.0,-4.797492238139967e-06,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.770096263313196e-30,7.876195831865436e-30,5.1148848550368484e-33,-6.1287821632942324e-18,-6.124394383734946e-18,-4.388100657230397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1556396484375,0.0,0.0,0.0001175845027319,297.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552429199219,0.0,0.0,0.0001317477581324,297.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1553649902344,0.0,0.0,9.641033102525398e-05,297.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1553649902344,0.0,0.0,0.0001273305533686,297.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1560363769531,0.0,0.0,0.0005594564136117,288.165771484375,294.1499938964844,290.2490539550781,287.3324279785156,290.3370666503906,295.2374267578125,286.1395874023437,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.001239318982698,0.0030490185599774,-0.0018096995772793,-0.0159929674118757,0.0,0.0,0.0,-0.0085299732163548,60.0,132.8385467529297,-0.0,-1.0470176903254469e-07,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3096377203064544e-38,4.558232487078403e-38,9.871325118969778e-39,-1.1366133700726301e-20,-9.28502159655104e-21,-2.081112508072042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1546325683594,0.0,0.0,9.523119661025704e-05,297.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1542358398437,0.0,0.0,0.000100279758044,297.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.15435791015625,0.0,0.0,7.406665827147663e-05,297.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.15435791015625,0.0,0.0,0.0001002815988613,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1550598144531,0.0,0.0,0.0004757109854836,288.16424560546875,294.1499938964844,290.2157897949219,287.3081970214844,290.3360595703125,294.4966735839844,286.0983581542969,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010145865380764,0.0008028326556086,0.0002117538970196,-0.0181673858314752,0.0,0.0,0.0,-0.0083072036504745,60.0,50.32658767700195,-0.0,-7.021785108918267e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.061588574644409e-39,8.573323370942662e-39,4.6249407399532e-39,8.065141027156298e-21,4.030680276631495e-21,4.034460750524804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.15362548828125,0.0,0.0,9.522101026959716e-05,297.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1531982421875,0.0,0.0,0.0001002715580398,297.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1533203125,0.0,0.0,7.406031363643706e-05,297.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1533203125,0.0,0.0,0.0001002719945972,297.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1540222167969,0.0,0.0,0.0004756512353196,288.1626892089844,294.1499938964844,290.1827087402344,287.28399658203125,290.3348083496094,293.8601989746094,286.1140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146031854674,3.598147912953209e-08,0.0010145672131329,-0.0189301278442144,0.0,0.0,0.0,-0.00857400521636,60.0,20.012514114379883,-0.0,-7.020209835673087e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.809089250273721e-45,1.2611686178923354e-44,7.006492321624085e-45,8.063102156193326e-21,4.031087404589236e-21,4.0320143477073066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1524963378906,0.0,0.0,9.521142055746168e-05,297.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.152099609375,0.0,0.0,0.0001002622593659,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1522216796875,0.0,0.0,7.40533578209579e-05,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1522216796875,0.0,0.0,0.00010026225209,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1529235839844,0.0,0.0,0.000475600536447,288.1610412597656,294.1499938964844,290.1498413085937,287.2598876953125,290.3332824707031,293.314208984375,286.1489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146134300157,7.573828675333516e-09,0.0010146058630198,-0.0188913885504007,0.0,0.0,0.0,-0.0085670314729213,60.0,9.075665473937988,-0.0,-7.018763881205814e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.062455113546202e-21,4.031215439869597e-21,4.031239673676605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1500549316406,0.0,0.0,9.518687147647142e-05,297.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.149658203125,0.0,0.0,0.0001002364297164,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1497497558594,0.0,0.0,7.40342729841359e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1497802734375,0.0,0.0,0.0001002364078885,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.15045166015625,0.0,0.0,0.0004754778055939,288.1573791503906,294.1499938964844,290.0847473144531,287.2118835449219,290.32940673828125,292.4407043457031,286.2298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.5155792236328125,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.062437342087729e-21,4.0312186710438644e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1500549316406,0.0,0.0,9.518687147647142e-05,297.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.149658203125,0.0,0.0,0.0001002364297164,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1497497558594,0.0,0.0,7.40342729841359e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1497802734375,0.0,0.0,0.0001002364078885,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.15045166015625,0.0,0.0,0.0004754778055939,288.1573791503906,294.1499938964844,290.0847473144531,287.2118835449219,290.32940673828125,292.4407043457031,286.2298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.5155792236328125,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.062437342087729e-21,4.0312186710438644e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473083496094,0.0,0.0,9.516130376141518e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1469116210937,0.0,0.0,0.0001002095013973,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1470031738281,0.0,0.0,7.401438779197633e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14703369140625,0.0,0.0,0.0001002094795694,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.147705078125,0.0,0.0,0.0004753500979859,288.1533203125,294.1499938964844,290.0204772949219,287.1641845703125,290.3244323730469,291.79083251953125,286.3076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7410929203033447,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473083496094,0.0,0.0,9.516130376141518e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1469116210937,0.0,0.0,0.0001002095013973,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1470031738281,0.0,0.0,7.401438779197633e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14703369140625,0.0,0.0,0.0001002094795694,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.147705078125,0.0,0.0,0.0004753500979859,288.1533203125,294.1499938964844,290.0204772949219,287.1641845703125,290.3244323730469,291.79083251953125,286.3076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7410929203033447,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.144287109375,0.0,0.0,9.513512486591937e-05,298.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1438903808594,0.0,0.0,0.0001001819400698,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1439819335937,0.0,0.0,7.399402966257185e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1440124511719,0.0,0.0,0.000100181918242,297.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1446838378906,0.0,0.0,0.0004752193635795,288.1488952636719,294.1499938964844,289.95709228515625,287.1167907714844,290.31842041015625,291.3023681640625,286.37896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5577280521392822,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.144287109375,0.0,0.0,9.513512486591937e-05,298.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1438903808594,0.0,0.0,0.0001001819400698,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1439819335937,0.0,0.0,7.399402966257185e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1440124511719,0.0,0.0,0.000100181918242,297.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1446838378906,0.0,0.0,0.0004752193635795,288.1488952636719,294.1499938964844,289.95709228515625,287.1167907714844,290.31842041015625,291.3023681640625,286.37896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5577280521392822,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1409912109375,0.0,0.0,9.51086840359494e-05,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.140625,0.0,0.0,0.00010015409498,298.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1407165527344,0.0,0.0,7.397346053039655e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1407165527344,0.0,0.0,0.0001001540731522,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1413879394531,0.0,0.0,0.0004750872903969,288.1441650390625,294.1499938964844,289.8945617675781,287.0697937011719,290.31134033203125,290.9306945800781,286.4441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.4539198875427246,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1409912109375,0.0,0.0,9.51086840359494e-05,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.140625,0.0,0.0,0.00010015409498,298.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1407165527344,0.0,0.0,7.397346053039655e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1407165527344,0.0,0.0,0.0001001540731522,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1413879394531,0.0,0.0,0.0004750872903969,288.1441650390625,294.1499938964844,289.8945617675781,287.0697937011719,290.31134033203125,290.9306945800781,286.4441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.4539198875427246,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1392822265625,0.0,0.0,9.509547089692204e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1388854980469,0.0,0.0,0.0001001401760731,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1390075683594,0.0,0.0,7.396317960228771e-05,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1390075683594,0.0,0.0,0.0001001401542453,297.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396789550781,0.0,0.0,0.0004750212538056,288.14166259765625,294.1499938964844,289.8636474609375,287.04644775390625,290.3074645996094,290.7782592773437,286.4747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133620817214,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.408414125442505,-0.0,-7.001565194286742e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.13751220703125,0.0,0.0,9.508232324151322e-05,298.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1371154785156,0.0,0.0,0.0001001263299258,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.13720703125,0.0,0.0,7.395295688183978e-05,297.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1372375488281,0.0,0.0,0.0001001263080979,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.13787841796875,0.0,0.0,0.000474955595564,288.1390991210937,294.1499938964844,289.8329467773437,287.023193359375,290.3033142089844,290.64373779296875,286.50390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.364748001098633,-0.0,-6.999617596648022e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337890625,0.0,0.0,9.505647176411004e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1334228515625,0.0,0.0,0.0001000991032924,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1335144042969,0.0,0.0,7.393284613499418e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1335144042969,0.0,0.0,0.0001000990814645,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341552734375,0.0,0.0,0.0004748264618683,288.1337890625,294.1499938964844,289.7722473144531,286.9769897460937,290.2943115234375,290.41827392578125,286.55877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.281190872192383,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337890625,0.0,0.0,9.505647176411004e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1334228515625,0.0,0.0,0.0001000991032924,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1335144042969,0.0,0.0,7.393284613499418e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1335144042969,0.0,0.0,0.0001000990814645,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341552734375,0.0,0.0,0.0004748264618683,288.1337890625,294.1499938964844,289.7722473144531,286.9769897460937,290.2943115234375,290.41827392578125,286.55877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.281190872192383,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1298828125,0.0,0.0,9.503158071311192e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1295166015625,0.0,0.0,0.0001000728952931,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1296081542969,0.0,0.0,7.391348481178284e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1296081542969,0.0,0.0,0.0001000728734652,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1302490234375,0.0,0.0,0.0004747021303046,288.12823486328125,294.1499938964844,289.7125244140625,286.9312744140625,290.284423828125,290.23785400390625,286.6092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.00845517963171,60.0,2.20175576210022,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1298828125,0.0,0.0,9.503158071311192e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1295166015625,0.0,0.0,0.0001000728952931,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1296081542969,0.0,0.0,7.391348481178284e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1296081542969,0.0,0.0,0.0001000728734652,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1302490234375,0.0,0.0,0.0004747021303046,288.12823486328125,294.1499938964844,289.7125244140625,286.9312744140625,290.284423828125,290.23785400390625,286.6092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.00845517963171,60.0,2.20175576210022,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12579345703125,0.0,0.0,9.500789019512013e-05,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1254272460937,0.0,0.0,0.0001000479460344,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1255187988281,0.0,0.0,7.389506208710372e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1255187988281,0.0,0.0,0.0001000479242065,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.12615966796875,0.0,0.0,0.00047458379413,288.1224365234375,294.1499938964844,289.6537475585937,286.88604736328125,290.27362060546875,290.0903015136719,286.6558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1259782314300537,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12579345703125,0.0,0.0,9.500789019512013e-05,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1254272460937,0.0,0.0,0.0001000479460344,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1255187988281,0.0,0.0,7.389506208710372e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1255187988281,0.0,0.0,0.0001000479242065,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.12615966796875,0.0,0.0,0.00047458379413,288.1224365234375,294.1499938964844,289.6537475585937,286.88604736328125,290.27362060546875,290.0903015136719,286.6558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1259782314300537,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1215209960937,0.0,0.0,9.49853638303466e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1211853027344,0.0,0.0,0.0001000242191366,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12127685546875,0.0,0.0,7.387754158116877e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12127685546875,0.0,0.0,0.0001000242045847,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.12188720703125,0.0,0.0,0.0004744712787214,288.1164245605469,294.1499938964844,289.5959777832031,286.8413391113281,290.2619934082031,289.96685791015625,286.6988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.053575038909912,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1215209960937,0.0,0.0,9.49853638303466e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1211853027344,0.0,0.0,0.0001000242191366,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12127685546875,0.0,0.0,7.387754158116877e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12127685546875,0.0,0.0,0.0001000242045847,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.12188720703125,0.0,0.0,0.0004744712787214,288.1164245605469,294.1499938964844,289.5959777832031,286.8413391113281,290.2619934082031,289.96685791015625,286.6988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.053575038909912,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1193542480469,0.0,0.0,9.497450082562864e-05,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1189880371094,0.0,0.0,0.0001000127813313,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1190795898437,0.0,0.0,7.38690941943787e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1191101074219,0.0,0.0,0.0001000127667794,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1197204589844,0.0,0.0,0.0004744170291814,288.1133728027344,294.1499938964844,289.56744384765625,286.8191833496094,290.255859375,289.91217041015625,286.7191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.018563270568848,-0.0,-6.983646727576345e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1171264648437,0.0,0.0,9.496388520346954e-05,298.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1167907714844,0.0,0.0,0.0001000016054604,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.11688232421875,0.0,0.0,7.38608359824866e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.11688232421875,0.0,0.0,0.0001000015909085,298.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.11749267578125,0.0,0.0,0.0004743640020024,288.1102600097656,294.1499938964844,289.5391845703125,286.79718017578125,290.2495422363281,289.861328125,286.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.018077990040183,0.0,0.0,0.0,-0.0084130764007568,60.0,1.9843108654022217,-0.0,-6.982075007044841e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
