time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338820,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1125793457031,0.0,0.0,9.494333062320948e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1122436523437,0.0,0.0,9.997995948651806e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1123352050781,0.0,0.0,7.384485070360824e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1123352050781,0.0,0.0,9.997994493460284e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1129455566406,0.0,0.0,0.0004742613527923,288.1039123535156,294.1499938964844,289.48345947265625,286.7536315917969,290.2362976074219,289.7690734863281,286.7753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9179844856262207,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1125793457031,0.0,0.0,9.494333062320948e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1122436523437,0.0,0.0,9.997995948651806e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1123352050781,0.0,0.0,7.384485070360824e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1123352050781,0.0,0.0,9.997994493460284e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1129455566406,0.0,0.0,0.0004742613527923,288.1039123535156,294.1499938964844,289.48345947265625,286.7536315917969,290.2362976074219,289.7690734863281,286.7753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9179844856262207,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1079406738281,0.0,0.0,9.492354729445653e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1075744628906,0.0,0.0,9.995912841986863e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.107666015625,0.0,0.0,7.382946205325425e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.107666015625,0.0,0.0,9.99591065919958e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1082763671875,0.0,0.0,0.0004741625161841,288.097412109375,294.1499938964844,289.4288024902344,286.7106628417969,290.2223205566406,289.6868591308594,286.8094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.211713004551257e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.854423880577088,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1079406738281,0.0,0.0,9.492354729445653e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1075744628906,0.0,0.0,9.995912841986863e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.107666015625,0.0,0.0,7.382946205325425e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.107666015625,0.0,0.0,9.99591065919958e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1082763671875,0.0,0.0,0.0004741625161841,288.097412109375,294.1499938964844,289.4288024902344,286.7106628417969,290.2223205566406,289.6868591308594,286.8094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.211713004551257e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.854423880577088,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1031494140625,0.0,0.0,9.490438969805837e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1028137207031,0.0,0.0,9.99389449134469e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029052734375,0.0,0.0,7.381455361610278e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029052734375,0.0,0.0,9.993893036153167e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1034851074219,0.0,0.0,0.0004740667936857,288.0907897949219,294.1499938964844,289.37518310546875,286.6683349609375,290.2076110839844,289.6122131347656,286.8409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.793462157249451,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1031494140625,0.0,0.0,9.490438969805837e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1028137207031,0.0,0.0,9.99389449134469e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029052734375,0.0,0.0,7.381455361610278e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029052734375,0.0,0.0,9.993893036153167e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1034851074219,0.0,0.0,0.0004740667936857,288.0907897949219,294.1499938964844,289.37518310546875,286.6683349609375,290.2076110839844,289.6122131347656,286.8409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.793462157249451,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0982666015625,0.0,0.0,9.488569776294752e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0979309082031,0.0,0.0,9.991926344810054e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980224609375,0.0,0.0,7.380002352874726e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980224609375,0.0,0.0,9.991924889618532e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0986022949219,0.0,0.0,0.0004739734285976,288.08404541015625,294.1499938964844,289.3226928710937,286.626708984375,290.1922302246094,289.5434265136719,286.8702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7349655628204346,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0982666015625,0.0,0.0,9.488569776294752e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0979309082031,0.0,0.0,9.991926344810054e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980224609375,0.0,0.0,7.380002352874726e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980224609375,0.0,0.0,9.991924889618532e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0986022949219,0.0,0.0,0.0004739734285976,288.08404541015625,294.1499938964844,289.3226928710937,286.626708984375,290.1922302246094,289.5434265136719,286.8702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7349655628204346,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.09576416015625,0.0,0.0,9.48764936765656e-05,298.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0954284667969,0.0,0.0,9.990957187255844e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.09552001953125,0.0,0.0,7.379285671049729e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0955505371094,0.0,0.0,9.99095500446856e-05,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0961303710937,0.0,0.0,0.0004739274445455,288.08062744140625,294.1499938964844,289.2968444824219,286.60614013671875,290.1842956542969,289.5108337402344,286.8840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.7066049575805664,-0.0,-6.9691310500275e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.09326171875,0.0,0.0,9.486735507380216e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0929260253906,0.0,0.0,9.98999530565925e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.093017578125,0.0,0.0,7.378575537586585e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0930480957031,0.0,0.0,9.989993122871964e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0935974121094,0.0,0.0,0.0004738818388432,288.07720947265625,294.1499938964844,289.27130126953125,286.58575439453125,290.1762084960937,289.479248046875,286.8973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.6788150072097778,-0.0,-6.967778887201348e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.08819580078125,0.0,0.0,9.484926704317333e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0878601074219,0.0,0.0,9.988089732360096e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.08795166015625,0.0,0.0,7.377168367384002e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08795166015625,0.0,0.0,9.988088277168572e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0885314941406,0.0,0.0,0.0004737914714496,288.0702514648437,294.1499938964844,289.2210693359375,286.5455627441406,290.1595458984375,289.418701171875,286.9225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6248904466629028,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.08819580078125,0.0,0.0,9.484926704317333e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0878601074219,0.0,0.0,9.988089732360096e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.08795166015625,0.0,0.0,7.377168367384002e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08795166015625,0.0,0.0,9.988088277168572e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0885314941406,0.0,0.0,0.0004737914714496,288.0702514648437,294.1499938964844,289.2210693359375,286.5455627441406,290.1595458984375,289.418701171875,286.9225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6248904466629028,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0830383300781,0.0,0.0,9.483134635956958e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0827331542969,0.0,0.0,9.986202348954976e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.08282470703125,0.0,0.0,7.375774293905124e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.08282470703125,0.0,0.0,9.986200893763451e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0833740234375,0.0,0.0,0.0004737019480671,288.063232421875,294.1499938964844,289.1719970703125,286.506103515625,290.1423034667969,289.36114501953125,286.94598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.573100447654724,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0830383300781,0.0,0.0,9.483134635956958e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0827331542969,0.0,0.0,9.986202348954976e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.08282470703125,0.0,0.0,7.375774293905124e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.08282470703125,0.0,0.0,9.986200893763451e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0833740234375,0.0,0.0,0.0004737019480671,288.063232421875,294.1499938964844,289.1719970703125,286.506103515625,290.1423034667969,289.36114501953125,286.94598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.573100447654724,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.07781982421875,0.0,0.0,9.48135566432029e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0775146484375,0.0,0.0,9.984329517465083e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0775756835937,0.0,0.0,7.374390406766906e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0776062011719,0.0,0.0,9.9843273346778e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0781555175781,0.0,0.0,0.0004736130940727,288.05615234375,294.1499938964844,289.1241149902344,286.46746826171875,290.12451171875,289.3061218261719,286.9677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5233569145202637,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.07781982421875,0.0,0.0,9.48135566432029e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0775146484375,0.0,0.0,9.984329517465083e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0775756835937,0.0,0.0,7.374390406766906e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0776062011719,0.0,0.0,9.9843273346778e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0781555175781,0.0,0.0,0.0004736130940727,288.05615234375,294.1499938964844,289.1241149902344,286.46746826171875,290.12451171875,289.3061218261719,286.9677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5233569145202637,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0725402832031,0.0,0.0,9.479588334215804e-05,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0722351074219,0.0,0.0,9.982468327507377e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0722961425781,0.0,0.0,7.373016705969349e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.07232666015625,0.0,0.0,9.982466872315854e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0728759765625,0.0,0.0,0.000473524822155,288.04901123046875,294.1499938964844,289.0774230957031,286.4296569824219,290.1061706542969,289.25323486328125,286.9879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.475576400756836,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0725402832031,0.0,0.0,9.479588334215804e-05,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0722351074219,0.0,0.0,9.982468327507377e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0722961425781,0.0,0.0,7.373016705969349e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.07232666015625,0.0,0.0,9.982466872315854e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0728759765625,0.0,0.0,0.000473524822155,288.04901123046875,294.1499938964844,289.0774230957031,286.4296569824219,290.1061706542969,289.25323486328125,286.9879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.475576400756836,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.06988525390625,0.0,0.0,9.478710126131772e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0695495605469,0.0,0.0,9.981543553294614e-05,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06964111328125,0.0,0.0,7.372333493549377e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06964111328125,0.0,0.0,9.981542098103092e-05,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0701904296875,0.0,0.0,0.0004734809626825,288.04541015625,294.1499938964844,289.0545349121094,286.4110412597656,290.0968322753906,289.2275390625,286.9974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.4524017572402954,-0.0,-6.955902165373119e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06719970703125,0.0,0.0,9.477835556026548e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668640136719,0.0,0.0,9.98062314465642e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06695556640625,0.0,0.0,7.37165319151245e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0669860839844,0.0,0.0,9.980620961869135e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0675048828125,0.0,0.0,0.0004734372778329,288.04180908203125,294.1499938964844,289.031982421875,286.3926696777344,290.0873718261719,289.2022705078125,287.0066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.4296947717666626,-0.0,-6.95460968813677e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0617980957031,0.0,0.0,9.476103150518612e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614929199219,0.0,0.0,9.978798334486784e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,7.370305684162304e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,9.978796151699498e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0621032714844,0.0,0.0,0.0004733507230412,288.0345764160156,294.1499938964844,288.9877624511719,286.3565673828125,290.0680847167969,289.15301513671875,287.0241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3856470584869385,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0617980957031,0.0,0.0,9.476103150518612e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614929199219,0.0,0.0,9.978798334486784e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,7.370305684162304e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,9.978796151699498e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0621032714844,0.0,0.0,0.0004733507230412,288.0345764160156,294.1499938964844,288.9877624511719,286.3565673828125,290.0680847167969,289.15301513671875,287.0241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3856470584869385,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0563659667969,0.0,0.0,9.474398393649608e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0560607910156,0.0,0.0,9.977003355743363e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0561218261719,0.0,0.0,7.368980004685e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0561218261719,0.0,0.0,9.97700117295608e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0566711425781,0.0,0.0,0.0004732655943371,288.0273132324219,294.1499938964844,288.94482421875,286.3213806152344,290.0483703613281,289.1053466796875,287.0403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3433806896209717,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0563659667969,0.0,0.0,9.474398393649608e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0560607910156,0.0,0.0,9.977003355743363e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0561218261719,0.0,0.0,7.368980004685e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0561218261719,0.0,0.0,9.97700117295608e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0566711425781,0.0,0.0,0.0004732655943371,288.0273132324219,294.1499938964844,288.94482421875,286.3213806152344,290.0483703613281,289.1053466796875,287.0403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3433806896209717,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0508728027344,0.0,0.0,9.47273292695172e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0505676269531,0.0,0.0,9.975249122362584e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0506591796875,0.0,0.0,7.367684156633914e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0506591796875,0.0,0.0,9.97524766717106e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0511779785156,0.0,0.0,0.0004731823864858,288.02001953125,294.1499938964844,288.9031982421875,286.2871398925781,290.0282592773437,289.0592041015625,287.05548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3028401136398315,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0508728027344,0.0,0.0,9.47273292695172e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0505676269531,0.0,0.0,9.975249122362584e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0506591796875,0.0,0.0,7.367684156633914e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0506591796875,0.0,0.0,9.97524766717106e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0511779785156,0.0,0.0,0.0004731823864858,288.02001953125,294.1499938964844,288.9031982421875,286.2871398925781,290.0282592773437,289.0592041015625,287.05548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3028401136398315,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0453491210937,0.0,0.0,9.471119847148655e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0450439453125,0.0,0.0,9.973550186259672e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0451354980469,0.0,0.0,7.366429781541228e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0451354980469,0.0,0.0,9.973548731068148e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.045654296875,0.0,0.0,0.0004731018270831,288.0126953125,294.1499938964844,288.8628845214844,286.2538757324219,290.0077819824219,289.0144958496094,287.0695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2639814615249634,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0453491210937,0.0,0.0,9.471119847148655e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0450439453125,0.0,0.0,9.973550186259672e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0451354980469,0.0,0.0,7.366429781541228e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0451354980469,0.0,0.0,9.973548731068148e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.045654296875,0.0,0.0,0.0004731018270831,288.0126953125,294.1499938964844,288.8628845214844,286.2538757324219,290.0077819824219,289.0144958496094,287.0695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2639814615249634,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0425720214844,0.0,0.0,9.470337681705132e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0422668457031,0.0,0.0,9.972726547857746e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0423583984375,0.0,0.0,7.365820783888921e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0423583984375,0.0,0.0,9.972725092666224e-05,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0428771972656,0.0,0.0,0.0004730627406388,288.009033203125,294.1499938964844,288.8432006835937,286.23760986328125,289.9974060058594,288.99267578125,287.0762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352208420525585e-09,0.001009153551422,-0.0172211453318595,0.0,0.0,0.0,-0.0082509024068713,60.0,1.2451717853546145,-0.0,-6.943523089830705e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.039794921875,0.0,0.0,9.469573706155644e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0394897460937,0.0,0.0,9.97192255454138e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0395812988281,0.0,0.0,7.365227065747604e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0395812988281,0.0,0.0,9.971921099349856e-05,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04010009765625,0.0,0.0,0.0004730246146209,288.00537109375,294.1499938964844,288.8238830566406,286.2215881347656,289.9869689941406,288.97119140625,287.0826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.2267682552337646,-0.0,-6.942394747966318e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0342102050781,0.0,0.0,9.468112693866716e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.033935546875,0.0,0.0,9.970382961910218e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03399658203125,0.0,0.0,7.364090561168268e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0340270996094,0.0,0.0,9.970381506718697e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0345153808594,0.0,0.0,0.0004729515931103,287.998046875,294.1499938964844,288.7862548828125,286.1903381347656,289.9658508300781,288.92926025390625,287.0948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.191159963607788,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0342102050781,0.0,0.0,9.468112693866716e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.033935546875,0.0,0.0,9.970382961910218e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03399658203125,0.0,0.0,7.364090561168268e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0340270996094,0.0,0.0,9.970381506718697e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0345153808594,0.0,0.0,0.0004729515931103,287.998046875,294.1499938964844,288.7862548828125,286.1903381347656,289.9658508300781,288.92926025390625,287.0948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.191159963607788,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02862548828125,0.0,0.0,9.466752817388624e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0283203125,0.0,0.0,9.968951053451748e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0284118652344,0.0,0.0,7.363032636931166e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0284118652344,0.0,0.0,9.968949598260224e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0289001464844,0.0,0.0,0.00047288366477,287.99072265625,294.1499938964844,288.75,286.1601257324219,289.9444274902344,288.8887023925781,287.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890163106731961e-09,0.0010087682167068,-0.017103124409914,0.0,0.0,0.0,-0.0082285655662417,60.0,1.1571273803710938,-0.0,-6.938221730479199e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02862548828125,0.0,0.0,9.466752817388624e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0283203125,0.0,0.0,9.968951053451748e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0284118652344,0.0,0.0,7.363032636931166e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0284118652344,0.0,0.0,9.968949598260224e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0289001464844,0.0,0.0,0.00047288366477,287.99072265625,294.1499938964844,288.75,286.1601257324219,289.9444274902344,288.8887023925781,287.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890163106731961e-09,0.0010087682167068,-0.017103124409914,0.0,0.0,0.0,-0.0082285655662417,60.0,1.1571273803710938,-0.0,-6.938221730479199e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.02301025390625,0.0,0.0,9.46544751059264e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.022705078125,0.0,0.0,9.967577352654188e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0227966308594,0.0,0.0,7.362017640843987e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0227966308594,0.0,0.0,9.967575897462666e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0232849121094,0.0,0.0,0.0004728185012936,287.9833984375,294.1499938964844,288.7174987792969,286.1329040527344,289.9227905273437,288.8497314453125,287.11676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1252882480621338,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.02301025390625,0.0,0.0,9.46544751059264e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.022705078125,0.0,0.0,9.967577352654188e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0227966308594,0.0,0.0,7.362017640843987e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0227966308594,0.0,0.0,9.967575897462666e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0232849121094,0.0,0.0,0.0004728185012936,287.9833984375,294.1499938964844,288.7174987792969,286.1329040527344,289.9227905273437,288.8497314453125,287.11676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1252882480621338,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0173645019531,0.0,0.0,9.464138565817848e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.01708984375,0.0,0.0,9.9661985586863e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.01715087890625,0.0,0.0,7.360999734373763e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01715087890625,0.0,0.0,9.966197103494778e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.01763916015625,0.0,0.0,0.0004727531049866,287.97607421875,294.1499938964844,288.6908874511719,286.1103820800781,289.9010314941406,288.8132629394531,287.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0974189043045044,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0173645019531,0.0,0.0,9.464138565817848e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.01708984375,0.0,0.0,9.9661985586863e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.01715087890625,0.0,0.0,7.360999734373763e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01715087890625,0.0,0.0,9.966197103494778e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.01763916015625,0.0,0.0,0.0004727531049866,287.97607421875,294.1499938964844,288.6908874511719,286.1103820800781,289.9010314941406,288.8132629394531,287.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0974189043045044,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0145263671875,0.0,0.0,9.46348300203681e-05,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0142517089844,0.0,0.0,9.965508070308716e-05,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.01434326171875,0.0,0.0,7.360489689745009e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01434326171875,0.0,0.0,9.965506615117192e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01483154296875,0.0,0.0,0.0004727203340735,287.972412109375,294.1499938964844,288.6796875,286.1007995605469,289.8901062011719,288.7962341308594,287.1312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.0851690769195557,-0.0,-6.933385776619616e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
