time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12341160,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01171875,0.0,0.0,9.462825983064248e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0114440917969,0.0,0.0,9.964816126739606e-05,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115051269531,0.0,0.0,7.359978917520493e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.01153564453125,0.0,0.0,9.964814671548083e-05,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0119934082031,0.0,0.0,0.0004726875340566,287.96875,294.1499938964844,288.6697692871094,286.0922546386719,289.87921142578125,288.7801208496094,287.1357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169737990945577,0.0,0.0,0.0,-0.0082040894776582,60.0,1.073967218399048,-0.0,-6.932414464699832e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0060729980469,0.0,0.0,9.46150830714032e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0057983398437,0.0,0.0,9.96342860162258e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.005859375,0.0,0.0,7.358953735092655e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.005859375,0.0,0.0,9.96342714643106e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.00634765625,0.0,0.0,0.0004726217302959,287.9614562988281,294.1499938964844,288.6537475585937,286.0782165527344,289.8574523925781,288.7507019042969,287.1443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0545382499694824,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0060729980469,0.0,0.0,9.46150830714032e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0057983398437,0.0,0.0,9.96342860162258e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.005859375,0.0,0.0,7.358953735092655e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.005859375,0.0,0.0,9.96342714643106e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.00634765625,0.0,0.0,0.0004726217302959,287.9614562988281,294.1499938964844,288.6537475585937,286.0782165527344,289.8574523925781,288.7507019042969,287.1443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0545382499694824,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0003967285156,0.0,0.0,9.460178989684208e-05,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0001220703125,0.0,0.0,9.962028707377613e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0002136230469,0.0,0.0,7.35791982151568e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0002136230469,0.0,0.0,9.96202725218609e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.00067138671875,0.0,0.0,0.0004725553153548,287.9541931152344,294.1499938964844,288.6424255371094,286.0679626464844,289.8358764648437,288.72528076171875,287.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.01688664406538,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0389792919158936,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0003967285156,0.0,0.0,9.460178989684208e-05,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0001220703125,0.0,0.0,9.962028707377613e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0002136230469,0.0,0.0,7.35791982151568e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0002136230469,0.0,0.0,9.96202725218609e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.00067138671875,0.0,0.0,0.0004725553153548,287.9541931152344,294.1499938964844,288.6424255371094,286.0679626464844,289.8358764648437,288.72528076171875,287.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.01688664406538,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0389792919158936,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9947204589844,0.0,0.0,9.458833665121348e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9944763183594,0.0,0.0,9.96061135083437e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945373535156,0.0,0.0,7.356872811214998e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945373535156,0.0,0.0,9.960609895642848e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949951171875,0.0,0.0,0.0004724881146103,287.94696044921875,294.1499938964844,288.6354064941406,286.06121826171875,289.81451416015625,288.7040100097656,287.1597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0269540548324585,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9947204589844,0.0,0.0,9.458833665121348e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9944763183594,0.0,0.0,9.96061135083437e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945373535156,0.0,0.0,7.356872811214998e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945373535156,0.0,0.0,9.960609895642848e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949951171875,0.0,0.0,0.0004724881146103,287.94696044921875,294.1499938964844,288.6354064941406,286.06121826171875,289.81451416015625,288.7040100097656,287.1597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0269540548324585,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.98907470703125,0.0,0.0,9.457467240281404e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888000488281,0.0,0.0,9.959172894014046e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888610839844,0.0,0.0,7.355810521403328e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888916015625,0.0,0.0,9.959171438822524e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9893493652344,0.0,0.0,0.0004724198661278,287.9397277832031,294.1499938964844,288.63232421875,286.0576477050781,289.7934265136719,288.6868591308594,287.1667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0181604623794556,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.98907470703125,0.0,0.0,9.457467240281404e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888000488281,0.0,0.0,9.959172894014046e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888610839844,0.0,0.0,7.355810521403328e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888916015625,0.0,0.0,9.959171438822524e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9893493652344,0.0,0.0,0.0004724198661278,287.9397277832031,294.1499938964844,288.63232421875,286.0576477050781,289.7934265136719,288.6868591308594,287.1667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0181604623794556,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862365722656,0.0,0.0,9.456776024308056e-05,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9859619140625,0.0,0.0,9.958444570656866e-05,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9860534667969,0.0,0.0,7.35527282813564e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9860534667969,0.0,0.0,9.958443115465344e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.98651123046875,0.0,0.0,0.0004723853198811,287.9361267089844,294.1499938964844,288.63214111328125,286.05694580078125,289.7830505371094,288.6798400878906,287.1700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764757642940822e-09,0.0010076959151774,-0.0167746432125568,0.0,0.0,0.0,-0.0081663969904184,60.0,1.0149285793304443,-0.0,-6.923477258169441e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833984375,0.0,0.0,9.456078259972855e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.983154296875,0.0,0.0,9.957710426533596e-05,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.98321533203125,0.0,0.0,7.354730041697621e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98321533203125,0.0,0.0,9.957708971342072e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9836730957031,0.0,0.0,0.000472350482596,287.9325561523437,294.1499938964844,288.6327819824219,286.05694580078125,289.77276611328125,288.6737976074219,287.1731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755999315544159e-09,0.0010076209437102,-0.0167517010122537,0.0,0.0,0.0,-0.0081620551645755,60.0,1.012366771697998,-0.0,-6.922447681745325e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9777526855469,0.0,0.0,9.45466526900418e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774780273437,0.0,0.0,9.956221765605731e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775695800781,0.0,0.0,7.353630644502118e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775695800781,0.0,0.0,9.95622031041421e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779968261719,0.0,0.0,0.0004722799058072,287.9253845214844,294.1499938964844,288.63641357421875,286.0588684082031,289.7524719238281,288.6643981933594,287.17926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0090783834457395,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9777526855469,0.0,0.0,9.45466526900418e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774780273437,0.0,0.0,9.956221765605731e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775695800781,0.0,0.0,7.353630644502118e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775695800781,0.0,0.0,9.95622031041421e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779968261719,0.0,0.0,0.0004722799058072,287.9253845214844,294.1499938964844,288.63641357421875,286.0588684082031,289.7524719238281,288.6643981933594,287.17926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0090783834457395,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9720764160156,0.0,0.0,9.453226812183856e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718322753906,0.0,0.0,9.95470691123046e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718933105469,0.0,0.0,7.352512329816818e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.971923828125,0.0,0.0,9.954705456038936e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97235107421875,0.0,0.0,0.0004722080484498,287.91827392578125,294.1499938964844,288.64276123046875,286.06304931640625,289.7326354980469,288.6585388183594,287.1849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0081793069839478,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9720764160156,0.0,0.0,9.453226812183856e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718322753906,0.0,0.0,9.95470691123046e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718933105469,0.0,0.0,7.352512329816818e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.971923828125,0.0,0.0,9.954705456038936e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97235107421875,0.0,0.0,0.0004722080484498,287.91827392578125,294.1499938964844,288.64276123046875,286.06304931640625,289.7326354980469,288.6585388183594,287.1849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0081793069839478,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9664306640625,0.0,0.0,9.451762889511885e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9661865234375,0.0,0.0,9.953165135812014e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662780761719,0.0,0.0,7.351373642450199e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662780761719,0.0,0.0,9.953163680620492e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9667053222656,0.0,0.0,0.0004721349105238,287.91119384765625,294.1499938964844,288.6515197753906,286.0691833496094,289.7133178710937,288.656005859375,287.19024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0093348026275637,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9664306640625,0.0,0.0,9.451762889511885e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9661865234375,0.0,0.0,9.953165135812014e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662780761719,0.0,0.0,7.351373642450199e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662780761719,0.0,0.0,9.953163680620492e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9667053222656,0.0,0.0,0.0004721349105238,287.91119384765625,294.1499938964844,288.6515197753906,286.0691833496094,289.7133178710937,288.656005859375,287.19024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0093348026275637,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9608154296875,0.0,0.0,9.45027350098826e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9605712890625,0.0,0.0,9.951597166946158e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96063232421875,0.0,0.0,7.35021530999802e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96063232421875,0.0,0.0,9.951595711754636e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9610595703125,0.0,0.0,0.000472060550237,287.9041442871094,294.1499938964844,288.6622314453125,286.0770263671875,289.6945495605469,288.6565856933594,287.1951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.012298822402954,-0.0,-6.913888483950359e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9608154296875,0.0,0.0,9.45027350098826e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9605712890625,0.0,0.0,9.951597166946158e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96063232421875,0.0,0.0,7.35021530999802e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96063232421875,0.0,0.0,9.951595711754636e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9610595703125,0.0,0.0,0.000472060550237,287.9041442871094,294.1499938964844,288.6622314453125,286.0770263671875,289.6945495605469,288.6565856933594,287.1951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.012298822402954,-0.0,-6.913888483950359e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9580078125,0.0,0.0,9.449520439375192e-05,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.957763671875,0.0,0.0,9.950804087566212e-05,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.95782470703125,0.0,0.0,7.349629595410079e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95782470703125,0.0,0.0,9.950802632374688e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,0.0004720229189842,287.9006652832031,294.1499938964844,288.668212890625,286.0814819335937,289.68536376953125,288.6578674316406,287.1975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673684271873981e-09,0.0010069170966744,-0.0165360867977142,0.0,0.0,0.0,-0.0081212474033236,60.0,1.014333724975586,-0.0,-6.912778616197103e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9552001953125,0.0,0.0,9.448761556996033e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9549560546875,0.0,0.0,9.950005187420174e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9550170898437,0.0,0.0,7.349038787651807e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9550170898437,0.0,0.0,9.950003732228652e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554443359375,0.0,0.0,0.0004719849966932,287.89715576171875,294.1499938964844,288.6745300292969,286.08624267578125,289.67633056640625,288.6597900390625,287.1998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163443304005e-09,0.0010068357223644,-0.0165111478418111,0.0,0.0,0.0,-0.0081165274605154,60.0,1.0166969299316406,-0.0,-6.911660932473751e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9495849609375,0.0,0.0,9.447227785130964e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9493408203125,0.0,0.0,9.948389924829826e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.94940185546875,0.0,0.0,7.347846258198842e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.94940185546875,0.0,0.0,9.948388469638304e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9498291015625,0.0,0.0,0.0004719083954114,287.89019775390625,294.1499938964844,288.68804931640625,286.09649658203125,289.6586303710937,288.6652526855469,287.2041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.02223539352417,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9495849609375,0.0,0.0,9.447227785130964e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9493408203125,0.0,0.0,9.948389924829826e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.94940185546875,0.0,0.0,7.347846258198842e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.94940185546875,0.0,0.0,9.948388469638304e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9498291015625,0.0,0.0,0.0004719083954114,287.89019775390625,294.1499938964844,288.68804931640625,286.09649658203125,289.6586303710937,288.6652526855469,287.2041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.02223539352417,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9440002441406,0.0,0.0,9.445673640584572e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437561035156,0.0,0.0,9.946752834366634e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9438171386719,0.0,0.0,7.346636994043365e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9438171386719,0.0,0.0,9.946751379175112e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9442443847656,0.0,0.0,0.0004718307754956,287.88330078125,294.1499938964844,288.702392578125,286.1075439453125,289.6415405273437,288.6727294921875,287.2082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.028706669807434,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9440002441406,0.0,0.0,9.445673640584572e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437561035156,0.0,0.0,9.946752834366634e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9438171386719,0.0,0.0,7.346636994043365e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9438171386719,0.0,0.0,9.946751379175112e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9442443847656,0.0,0.0,0.0004718307754956,287.88330078125,294.1499938964844,288.702392578125,286.1075439453125,289.6415405273437,288.6727294921875,287.2082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.028706669807434,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384155273437,0.0,0.0,9.444101306144148e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.93817138671875,0.0,0.0,9.945097554009408e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.938232421875,0.0,0.0,7.345414633164182e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.938232421875,0.0,0.0,9.945096098817884e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.93865966796875,0.0,0.0,0.0004717522242572,287.8764343261719,294.1499938964844,288.7171325683594,286.1190490722656,289.625,288.6818542480469,287.2121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.035798192024231,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384155273437,0.0,0.0,9.444101306144148e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.93817138671875,0.0,0.0,9.945097554009408e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.938232421875,0.0,0.0,7.345414633164182e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.938232421875,0.0,0.0,9.945096098817884e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.93865966796875,0.0,0.0,0.0004717522242572,287.8764343261719,294.1499938964844,288.7171325683594,286.1190490722656,289.625,288.6818542480469,287.2121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.035798192024231,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.932861328125,0.0,0.0,9.442514419788496e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9326171875,0.0,0.0,9.94342626654543e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93267822265625,0.0,0.0,7.344179903157055e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93267822265625,0.0,0.0,9.943424811353908e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9330749511719,0.0,0.0,0.000471672945423,287.86962890625,294.1499938964844,288.7319030761719,286.1307373046875,289.6090393066406,288.6923217773437,287.2157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.043220281600952,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.932861328125,0.0,0.0,9.442514419788496e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9326171875,0.0,0.0,9.94342626654543e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93267822265625,0.0,0.0,7.344179903157055e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93267822265625,0.0,0.0,9.943424811353908e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9330749511719,0.0,0.0,0.000471672945423,287.86962890625,294.1499938964844,288.7319030761719,286.1307373046875,289.6090393066406,288.6923217773437,287.2157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.043220281600952,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9300842285156,0.0,0.0,9.441715519642456e-05,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9298400878906,0.0,0.0,9.94258516584523e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9299011230469,0.0,0.0,7.343559263972566e-05,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.929931640625,0.0,0.0,9.942583710653707e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9303283691406,0.0,0.0,0.0004716330731753,287.8662414550781,294.1499938964844,288.7391967773437,286.13653564453125,289.6012268066406,288.6978759765625,287.2174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060867061838,6.575811450915125e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,1.046975016593933,-0.0,-6.901291271788068e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92730712890625,0.0,0.0,9.440914436709136e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9270935058594,0.0,0.0,9.941741882357746e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9271545410156,0.0,0.0,7.34293571440503e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9271545410156,0.0,0.0,9.941740427166224e-05,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92755126953125,0.0,0.0,0.0004715930554084,287.86285400390625,294.1499938964844,288.746337890625,286.1422424316406,289.59356689453125,288.70361328125,287.2191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.0507045984268188,-0.0,-6.900112481389442e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9217834472656,0.0,0.0,9.439304994884878e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.92156982421875,0.0,0.0,9.940046584233642e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.921630859375,0.0,0.0,7.34168424969539e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.921630859375,0.0,0.0,9.94004512904212e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9220275878906,0.0,0.0,0.0004715126706287,287.85614013671875,294.1499938964844,288.7600402832031,286.1533508300781,289.57861328125,288.71551513671875,287.222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0579601526260376,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9217834472656,0.0,0.0,9.439304994884878e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.92156982421875,0.0,0.0,9.940046584233642e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.921630859375,0.0,0.0,7.34168424969539e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.921630859375,0.0,0.0,9.94004512904212e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9220275878906,0.0,0.0,0.0004715126706287,287.85614013671875,294.1499938964844,288.7600402832031,286.1533508300781,289.57861328125,288.71551513671875,287.222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0579601526260376,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9162902832031,0.0,0.0,9.437689004698768e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91607666015625,0.0,0.0,9.938344737747684e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9161376953125,0.0,0.0,7.34042696421966e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9161376953125,0.0,0.0,9.93834328255616e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91650390625,0.0,0.0,0.000471431936603,287.8494873046875,294.1499938964844,288.7725830078125,286.1636962890625,289.5641784667969,288.7276611328125,287.2254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.064708232879639,-0.0,-6.895369608628243e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9162902832031,0.0,0.0,9.437689004698768e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91607666015625,0.0,0.0,9.938344737747684e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9161376953125,0.0,0.0,7.34042696421966e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9161376953125,0.0,0.0,9.93834328255616e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91650390625,0.0,0.0,0.000471431936603,287.8494873046875,294.1499938964844,288.7725830078125,286.1636962890625,289.5641784667969,288.7276611328125,287.2254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.064708232879639,-0.0,-6.895369608628243e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9107971191406,0.0,0.0,9.43606864893809e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105834960937,0.0,0.0,9.936638525687158e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91064453125,0.0,0.0,7.339166768360883e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91064453125,0.0,0.0,9.936637070495637e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9110412597656,0.0,0.0,0.0004713509988505,287.8428649902344,294.1499938964844,288.7835998535156,286.1730041503906,289.5502014160156,288.7396850585937,287.2283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0706709623336792,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9107971191406,0.0,0.0,9.43606864893809e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105834960937,0.0,0.0,9.936638525687158e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91064453125,0.0,0.0,7.339166768360883e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91064453125,0.0,0.0,9.936637070495637e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9110412597656,0.0,0.0,0.0004713509988505,287.8428649902344,294.1499938964844,288.7835998535156,286.1730041503906,289.5502014160156,288.7396850585937,287.2283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0706709623336792,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9053649902344,0.0,0.0,9.43444756558165e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9051513671875,0.0,0.0,9.93493158603087e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9052124023437,0.0,0.0,7.337905844906345e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9052124023437,0.0,0.0,9.934930130839348e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.90557861328125,0.0,0.0,0.0004712700319942,287.8363037109375,294.1499938964844,288.792724609375,286.18096923828125,289.5366516113281,288.75115966796875,287.23101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0755620002746582,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9053649902344,0.0,0.0,9.43444756558165e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9051513671875,0.0,0.0,9.93493158603087e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9052124023437,0.0,0.0,7.337905844906345e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9052124023437,0.0,0.0,9.934930130839348e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.90557861328125,0.0,0.0,0.0004712700319942,287.8363037109375,294.1499938964844,288.792724609375,286.18096923828125,289.5366516113281,288.75115966796875,287.23101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0755620002746582,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
