time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12343500,298.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90264892578125,0.0,0.0,9.433638479094952e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9024353027344,0.0,0.0,9.934078843798488e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9024963378906,0.0,0.0,7.337276474572718e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9024963378906,0.0,0.0,9.934077388606966e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9028625488281,0.0,0.0,0.0004712296067737,287.8330383300781,294.1499938964844,288.7964172363281,286.1843566894531,289.530029296875,288.7565612792969,287.2322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.0774877071380615,-0.0,-6.889418102673518e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8999328613281,0.0,0.0,9.432829392608257e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.89971923828125,0.0,0.0,9.933227556757628e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8997802734375,0.0,0.0,7.336647104239091e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8997802734375,0.0,0.0,9.933226101566106e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.900146484375,0.0,0.0,0.0004711891815531,287.8298034667969,294.1499938964844,288.7995300292969,286.1872863769531,289.5235290527344,288.7616577148437,287.23358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.0790581703186035,-0.0,-6.888230785762063e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8971252441406,0.0,0.0,9.431989747099578e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8969116210937,0.0,0.0,9.932342800311744e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.89697265625,0.0,0.0,7.335994450841099e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89697265625,0.0,0.0,9.932342072715984e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8973388671875,0.0,0.0,0.0004711472429335,287.8264465332031,294.1499938964844,288.8020324707031,286.1898193359375,289.516845703125,288.7666320800781,287.2348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.080273151397705,-0.0,-6.886997283572782e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.89453125,0.0,0.0,9.431216312805192e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8943176269531,0.0,0.0,9.931528620654716e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8943786621094,0.0,0.0,7.335392729146406e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8943786621094,0.0,0.0,9.931527165463194e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8947448730469,0.0,0.0,0.0004711086221504,287.8233642578125,294.1499938964844,288.8036499023437,286.1916809082031,289.5107116699219,288.7709350585937,287.2359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,-0.0080074965953826,60.0,1.0810389518737793,-0.0,-6.88586183628104e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.88916015625,0.0,0.0,9.429611964151265e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8889465332031,0.0,0.0,9.929839143296704e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890075683594,0.0,0.0,7.334144174819812e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890075683594,0.0,0.0,9.92983768810518e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8893737792969,0.0,0.0,0.0004710284702014,287.81695556640625,294.1499938964844,288.8046875,286.1937866210937,289.4981689453125,288.7785339355469,287.2383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0810896158218384,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.88916015625,0.0,0.0,9.429611964151265e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8889465332031,0.0,0.0,9.929839143296704e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890075683594,0.0,0.0,7.334144174819812e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890075683594,0.0,0.0,9.92983768810518e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8893737792969,0.0,0.0,0.0004710284702014,287.81695556640625,294.1499938964844,288.8046875,286.1937866210937,289.4981689453125,288.7785339355469,287.2383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0810896158218384,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8837890625,0.0,0.0,9.428018529433756e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8835754394531,0.0,0.0,9.928161307470872e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8836364746094,0.0,0.0,7.332905079238117e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8836364746094,0.0,0.0,9.92815985227935e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8840026855469,0.0,0.0,0.0004709489003289,287.8106384277344,294.1499938964844,288.80224609375,286.1933898925781,289.48583984375,288.7841491699219,287.240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0789979696273804,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8837890625,0.0,0.0,9.428018529433756e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8835754394531,0.0,0.0,9.928161307470872e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8836364746094,0.0,0.0,7.332905079238117e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8836364746094,0.0,0.0,9.92815985227935e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8840026855469,0.0,0.0,0.0004709489003289,287.8106384277344,294.1499938964844,288.80224609375,286.1933898925781,289.48583984375,288.7841491699219,287.240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0789979696273804,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87847900390625,0.0,0.0,9.42643964663148e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8782653808594,0.0,0.0,9.926498751156032e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,7.331677625188604e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,9.926497295964508e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8786926269531,0.0,0.0,0.0004708700289484,287.8043518066406,294.1499938964844,288.7959289550781,286.1900939941406,289.4736328125,288.7873840332031,287.2425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.074473261833191,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87847900390625,0.0,0.0,9.42643964663148e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8782653808594,0.0,0.0,9.926498751156032e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,7.331677625188604e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,9.926497295964508e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8786926269531,0.0,0.0,0.0004708700289484,287.8043518066406,294.1499938964844,288.7959289550781,286.1900939941406,289.4736328125,288.7873840332031,287.2425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.074473261833191,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8758239746094,0.0,0.0,9.425656753592192e-05,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8756103515625,0.0,0.0,9.925674385158344e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87567138671875,0.0,0.0,7.331068627536297e-05,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87567138671875,0.0,0.0,9.925672929966822e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87603759765625,0.0,0.0,0.0004708309425041,287.8012084960937,294.1499938964844,288.7912292480469,286.1872863769531,289.4675598144531,288.7879333496094,287.2435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,1.0711544752120972,-0.0,-6.877701252960834e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8731689453125,0.0,0.0,9.424878953723236e-05,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729858398437,0.0,0.0,9.924854384735228e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8730163574219,0.0,0.0,7.330463267862797e-05,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.873046875,0.0,0.0,9.924853657139464e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8733825683594,0.0,0.0,0.0004707920597866,287.7981262207031,294.1499938964844,288.785400390625,286.1836853027344,289.46148681640625,288.7877502441406,287.2445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.0671555995941162,-0.0,-6.876559410784466e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.867919921875,0.0,0.0,9.423337178304791e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677062988281,0.0,0.0,9.923231118591502e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677673339844,0.0,0.0,7.32926419004798e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677673339844,0.0,0.0,9.92323039099574e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681030273437,0.0,0.0,0.0004707150510512,287.7919616699219,294.1499938964844,288.77020263671875,286.1737976074219,289.4493408203125,288.78515625,287.2464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0570182800292969,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.867919921875,0.0,0.0,9.423337178304791e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677062988281,0.0,0.0,9.923231118591502e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677673339844,0.0,0.0,7.32926419004798e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677673339844,0.0,0.0,9.92323039099574e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681030273437,0.0,0.0,0.0004707150510512,287.7919616699219,294.1499938964844,288.77020263671875,286.1737976074219,289.4493408203125,288.78515625,287.2464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0570182800292969,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8626708984375,0.0,0.0,9.421806316822769e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8624572753906,0.0,0.0,9.92161949397996e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8625183105469,0.0,0.0,7.328073843382299e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8625183105469,0.0,0.0,9.921618038788438e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.86285400390625,0.0,0.0,0.0004706385952886,287.78582763671875,294.1499938964844,288.75,286.1601257324219,289.43707275390625,288.77899169921875,287.2482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262293457984,0.0,0.0,0.0,-0.0079490542411804,60.0,1.043553590774536,-0.0,-6.87205243821154e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8626708984375,0.0,0.0,9.421806316822769e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8624572753906,0.0,0.0,9.92161949397996e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8625183105469,0.0,0.0,7.328073843382299e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8625183105469,0.0,0.0,9.921618038788438e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.86285400390625,0.0,0.0,0.0004706385952886,287.78582763671875,294.1499938964844,288.75,286.1601257324219,289.43707275390625,288.77899169921875,287.2482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262293457984,0.0,0.0,0.0,-0.0079490542411804,60.0,1.043553590774536,-0.0,-6.87205243821154e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8574523925781,0.0,0.0,9.419721027370542e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8572692871094,0.0,0.0,9.91942288237624e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8572998046875,0.0,0.0,7.326451304834336e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8573303222656,0.0,0.0,9.919422154780476e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.857666015625,0.0,0.0,0.0004705344035755,287.77978515625,294.1499938964844,288.7247314453125,286.143798828125,289.42462158203125,288.7691955566406,287.25,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250099400273e-09,0.0010037238243967,-0.015557887032628,0.0,0.0,0.0,-0.0079361200332641,60.0,1.0267164707183838,-0.0,-6.868998525533243e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8574523925781,0.0,0.0,9.419721027370542e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8572692871094,0.0,0.0,9.91942288237624e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8572998046875,0.0,0.0,7.326451304834336e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8573303222656,0.0,0.0,9.919422154780476e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.857666015625,0.0,0.0,0.0004705344035755,287.77978515625,294.1499938964844,288.7247314453125,286.143798828125,289.42462158203125,288.7691955566406,287.25,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250099400273e-09,0.0010037238243967,-0.015557887032628,0.0,0.0,0.0,-0.0079361200332641,60.0,1.0267164707183838,-0.0,-6.868998525533243e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8522644042969,0.0,0.0,9.416607645107432e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8520812988281,0.0,0.0,9.916145063471048e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8521423339844,0.0,0.0,7.324030593736097e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8521423339844,0.0,0.0,9.916143608279526e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8524780273437,0.0,0.0,0.0004703789018094,287.7737731933594,294.1499938964844,288.69488525390625,286.12615966796875,289.411865234375,288.7552490234375,287.2516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261361651382913e-09,0.0010033913422375,-0.015456018038094,0.0,0.0,0.0,-0.0079168416559696,60.0,1.0064473152160645,-0.0,-6.864446788767965e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8522644042969,0.0,0.0,9.416607645107432e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8520812988281,0.0,0.0,9.916145063471048e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8521423339844,0.0,0.0,7.324030593736097e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8521423339844,0.0,0.0,9.916143608279526e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8524780273437,0.0,0.0,0.0004703789018094,287.7737731933594,294.1499938964844,288.69488525390625,286.12615966796875,289.411865234375,288.7552490234375,287.2516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261361651382913e-09,0.0010033913422375,-0.015456018038094,0.0,0.0,0.0,-0.0079168416559696,60.0,1.0064473152160645,-0.0,-6.864446788767965e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8497009277344,0.0,0.0,9.414709347765891e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495178222656,0.0,0.0,9.91414490272291e-05,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495483398437,0.0,0.0,7.322553574340418e-05,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495483398437,0.0,0.0,9.914144175127149e-05,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8498840332031,0.0,0.0,0.0004702840524259,287.77081298828125,294.1499938964844,288.6783752441406,286.11688232421875,289.4053649902344,288.7466735839844,287.2524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031949495896,6.237651728469018e-09,0.0010031886631622,-0.0153939081355929,0.0,0.0,0.0,-0.0079050883650779,60.0,0.9950695037841796,-0.0,-6.861672829927556e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471374511719,0.0,0.0,9.41261459956877e-05,298.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.846923828125,0.0,0.0,9.911940287565812e-05,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84698486328125,0.0,0.0,7.320924487430602e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84698486328125,0.0,0.0,9.91193883237429e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8473205566406,0.0,0.0,0.0004701794532593,287.7678527832031,294.1499938964844,288.6608581542969,286.1073303222656,289.3987731933594,288.7370910644531,287.2532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029713157564,6.211509973041984e-09,0.0010029651457443,-0.0153254279866814,0.0,0.0,0.0,-0.0078921280801296,60.0,0.9829973578453064,-0.0,-6.858614653992845e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84405517578125,0.0,0.0,9.409857011632994e-05,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8438720703125,0.0,0.0,9.90903572528623e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8439025878906,0.0,0.0,7.318779535125941e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,9.909034997690468e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84423828125,0.0,0.0,0.0004700417048297,287.7643127441406,294.1499938964844,288.6385803222656,286.09552001953125,289.3907165527344,288.7242736816406,287.25421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026770178228,6.177089062475716e-09,0.0010026708478108,-0.0152352601289749,0.0,0.0,0.0,-0.0078750643879175,60.0,0.9676123857498168,-0.0,-6.854589429394764e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8420104980469,0.0,0.0,9.407904144609348e-05,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8418273925781,0.0,0.0,9.906979539664462e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8418884277344,0.0,0.0,7.317261042771861e-05,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8418884277344,0.0,0.0,9.9069788120687e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421936035156,0.0,0.0,0.00046994414879,287.761962890625,294.1499938964844,288.6230163574219,286.08746337890625,289.3852844238281,288.7151184082031,287.2547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024685179814,6.152719667085193e-09,0.0010024624643847,-0.0151714226230978,0.0,0.0,0.0,-0.0078629832714796,60.0,0.9569144248962402,-0.0,-6.851740153024366e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8369140625,0.0,0.0,9.40264799282886e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83673095703125,0.0,0.0,9.901443991111591e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367919921875,0.0,0.0,7.313172682188451e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367919921875,0.0,0.0,9.90144326351583e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8371276855469,0.0,0.0,0.0004696816031355,287.7561340332031,294.1499938964844,288.5817565917969,286.0666809082031,289.3713073730469,288.6893920898437,287.2562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128578968759e-09,0.0010019015753641,-0.0149996019899845,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9282829761505128,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8369140625,0.0,0.0,9.40264799282886e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83673095703125,0.0,0.0,9.901443991111591e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367919921875,0.0,0.0,7.313172682188451e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367919921875,0.0,0.0,9.90144326351583e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8371276855469,0.0,0.0,0.0004696816031355,287.7561340332031,294.1499938964844,288.5817565917969,286.0666809082031,289.3713073730469,288.6893920898437,287.2562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128578968759e-09,0.0010019015753641,-0.0149996019899845,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9282829761505128,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318786621094,0.0,0.0,9.397028043167666e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316955566406,0.0,0.0,9.895526454783976e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8317565917969,0.0,0.0,7.30880128685385e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8317565917969,0.0,0.0,9.895524999592452e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8320617675781,0.0,0.0,0.0004694008675869,287.7503967285156,294.1499938964844,288.53741455078125,286.0451354980469,289.3568420410156,288.6602478027344,287.2576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957063913345,60.0,0.8974801898002625,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318786621094,0.0,0.0,9.397028043167666e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316955566406,0.0,0.0,9.895526454783976e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8317565917969,0.0,0.0,7.30880128685385e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8317565917969,0.0,0.0,9.895524999592452e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8320617675781,0.0,0.0,0.0004694008675869,287.7503967285156,294.1499938964844,288.53741455078125,286.0451354980469,289.3568420410156,288.6602478027344,287.2576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957063913345,60.0,0.8974801898002625,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8268737792969,0.0,0.0,9.391211642650887e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266906738281,0.0,0.0,9.889400826068596e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8267517089844,0.0,0.0,7.30427709640935e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8267517089844,0.0,0.0,9.889400098472834e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270568847656,0.0,0.0,0.0004691103240475,287.74468994140625,294.1499938964844,288.4904479980469,286.0229187011719,289.341796875,288.6278076171875,287.2590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8646975755691528,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8268737792969,0.0,0.0,9.391211642650887e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266906738281,0.0,0.0,9.889400826068596e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8267517089844,0.0,0.0,7.30427709640935e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8267517089844,0.0,0.0,9.889400098472834e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270568847656,0.0,0.0,0.0004691103240475,287.74468994140625,294.1499938964844,288.4904479980469,286.0229187011719,289.341796875,288.6278076171875,287.2590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8646975755691528,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243713378906,0.0,0.0,9.3882845249027e-05,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241882324219,0.0,0.0,9.886318730423228e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8242492675781,0.0,0.0,7.302001176867634e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8242492675781,0.0,0.0,9.886318002827466e-05,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8245544433594,0.0,0.0,0.0004689641355071,287.74188232421875,294.1499938964844,288.466064453125,286.0115966796875,289.33404541015625,288.6104431152344,287.2597351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,-0.0077416310086846,60.0,0.8476713299751282,-0.0,-6.823153597679267e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218994140625,0.0,0.0,9.385374141857028e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8217163085937,0.0,0.0,9.883254097076132e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8217468261719,0.0,0.0,7.2997368988581e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.82177734375,0.0,0.0,9.88325264188461e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.82208251953125,0.0,0.0,0.0004688187327701,287.73907470703125,294.1499938964844,288.441162109375,286.00018310546875,289.3261413574219,288.5923767089844,287.2603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,0.830282986164093,-0.0,-6.8189180524314e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81695556640625,0.0,0.0,9.379688708577304e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8167724609375,0.0,0.0,9.87726671155542e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168029785156,0.0,0.0,7.2953145718202e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168334960937,0.0,0.0,9.8772652563639e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.817138671875,0.0,0.0,0.0004685347084887,287.7334899902344,294.1499938964844,288.3900146484375,285.97705078125,289.3099365234375,288.5543518066406,287.2616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7945464849472046,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81695556640625,0.0,0.0,9.379688708577304e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8167724609375,0.0,0.0,9.87726671155542e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168029785156,0.0,0.0,7.2953145718202e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168334960937,0.0,0.0,9.8772652563639e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.817138671875,0.0,0.0,0.0004685347084887,287.7334899902344,294.1499938964844,288.3900146484375,285.97705078125,289.3099365234375,288.5543518066406,287.2616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7945464849472046,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8120422363281,0.0,0.0,9.37433578656055e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8118591308594,0.0,0.0,9.871629299595952e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119201660156,0.0,0.0,7.291151268873364e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119201660156,0.0,0.0,9.87162857200019e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8122253417969,0.0,0.0,0.0004682673315983,287.7279663085937,294.1499938964844,288.3373107910156,285.95367431640625,289.2930908203125,288.5138854980469,287.2628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7576805949211121,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8120422363281,0.0,0.0,9.37433578656055e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8118591308594,0.0,0.0,9.871629299595952e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119201660156,0.0,0.0,7.291151268873364e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119201660156,0.0,0.0,9.87162857200019e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8122253417969,0.0,0.0,0.0004682673315983,287.7279663085937,294.1499938964844,288.3373107910156,285.95367431640625,289.2930908203125,288.5138854980469,287.2628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7576805949211121,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8071594238281,0.0,0.0,9.369479812448844e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069763183594,0.0,0.0,9.866516484180464e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070373535156,0.0,0.0,7.287375046871603e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070373535156,0.0,0.0,9.866515756584704e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8073425292969,0.0,0.0,0.0004680248093791,287.7225036621094,294.1499938964844,288.283447265625,285.9302062988281,289.2756042480469,288.4712829589844,287.2640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733120423757555e-09,0.0009983628988265,-0.0139155443757772,0.0,0.0,0.0,-0.007625319994986,60.0,0.7199941277503967,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8071594238281,0.0,0.0,9.369479812448844e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069763183594,0.0,0.0,9.866516484180464e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070373535156,0.0,0.0,7.287375046871603e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070373535156,0.0,0.0,9.866515756584704e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8073425292969,0.0,0.0,0.0004680248093791,287.7225036621094,294.1499938964844,288.283447265625,285.9302062988281,289.2756042480469,288.4712829589844,287.2640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733120423757555e-09,0.0009983628988265,-0.0139155443757772,0.0,0.0,0.0,-0.007625319994986,60.0,0.7199941277503967,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.80230712890625,0.0,0.0,9.365350706502797e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021545410156,0.0,0.0,9.862167644314468e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021850585937,0.0,0.0,7.284163439180702e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8022155761719,0.0,0.0,9.862166916718706e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.802490234375,0.0,0.0,0.0004678185214288,287.71710205078125,294.1499938964844,288.2288513183594,285.9067687988281,289.2574462890625,288.4266357421875,287.2651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979278547689,5.621771492769767e-09,0.0009979221504181,-0.0137805230915546,0.0,0.0,0.0,-0.0075997691601514,60.0,0.6817283630371094,-0.0,-6.789810669260987e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
