time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345840,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.80230712890625,0.0,0.0,9.365350706502797e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021545410156,0.0,0.0,9.862167644314468e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021850585937,0.0,0.0,7.284163439180702e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8022155761719,0.0,0.0,9.862166916718706e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.802490234375,0.0,0.0,0.0004678185214288,287.71710205078125,294.1499938964844,288.2288513183594,285.9067687988281,289.2574462890625,288.4266357421875,287.2651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979278547689,5.621771492769767e-09,0.0009979221504181,-0.0137805230915546,0.0,0.0,0.0,-0.0075997691601514,60.0,0.6817283630371094,-0.0,-6.789810669260987e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999267578125,0.0,0.0,9.363540448248386e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997436523437,0.0,0.0,9.860262071015312e-05,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998046875,0.0,0.0,7.282755541382357e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998046875,0.0,0.0,9.860261343419552e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8000793457031,0.0,0.0,0.0004677281249314,287.7144470214844,294.1499938964844,288.2013854980469,285.8951110839844,289.2481689453125,288.4037170410156,287.2657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599178454218645e-09,0.0009977290173992,-0.0137213356792926,0.0,0.0,0.0,-0.0075885690748691,60.0,0.6624776124954224,-0.0,-6.787181661138676e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975158691406,0.0,0.0,9.362016135128216e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973327636719,0.0,0.0,9.858656267169864e-05,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973937988281,0.0,0.0,7.281569560291246e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973937988281,0.0,0.0,9.858655539574102e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7976989746094,0.0,0.0,0.0004676519602071,287.7117614746094,294.1499938964844,288.1738586425781,285.8835144042969,289.2386779785156,288.38037109375,287.2662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975717402994,5.580135908900273e-09,0.000997566152364,-0.0136714493855834,0.0,0.0,0.0,-0.0075791287235915,60.0,0.6431890726089478,-0.0,-6.784966188888576e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79425048828125,0.0,0.0,9.360330295749009e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940979003906,0.0,0.0,9.856881661107764e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7941589355469,0.0,0.0,7.28025843272917e-05,297.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7941589355469,0.0,0.0,9.856880933512002e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79443359375,0.0,0.0,0.0004675677628256,287.7081604003906,294.1499938964844,288.136474609375,285.86785888671875,289.2255859375,288.3481140136719,287.2669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973916457965,5.5590798631044436e-09,0.0009973860578611,-0.0136162880808115,0.0,0.0,0.0,-0.0075686899945139,60.0,0.6169474720954895,-0.0,-6.78251694807841e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.792724609375,0.0,0.0,9.359716932522132e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7925720214844,0.0,0.0,9.856235556071624e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926330566406,0.0,0.0,7.279781857505441e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926330566406,0.0,0.0,9.856234828475864e-05,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929077148437,0.0,0.0,0.0004675371164921,287.7064819335937,294.1499938964844,288.118896484375,285.8605651855469,289.2193298339844,288.332763671875,287.267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997325987555,5.551408222004284e-09,0.0009973205160349,-0.0135961892083287,0.0,0.0,0.0,-0.0075648869387805,60.0,0.6046141982078552,-0.0,-6.781624506402295e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879943847656,0.0,0.0,9.358588431496172e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.787841796875,0.0,0.0,9.855046664597468e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878723144531,0.0,0.0,7.278903649421409e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878723144531,0.0,0.0,9.855045937001704e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7881774902344,0.0,0.0,0.0004674807423725,287.7012634277344,294.1499938964844,288.0643005371094,285.8381042480469,289.1993713378906,288.283935546875,287.2683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972050320357,5.5372599838676714e-09,0.0009971994441002,-0.0135591253638267,0.0,0.0,0.0,-0.0075578726828098,60.0,0.5662616491317749,-0.0,-6.779978889426276e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879943847656,0.0,0.0,9.358588431496172e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.787841796875,0.0,0.0,9.855046664597468e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878723144531,0.0,0.0,7.278903649421409e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878723144531,0.0,0.0,9.855045937001704e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7881774902344,0.0,0.0,0.0004674807423725,287.7012634277344,294.1499938964844,288.0643005371094,285.8381042480469,289.1993713378906,288.283935546875,287.2683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972050320357,5.5372599838676714e-09,0.0009971994441002,-0.0135591253638267,0.0,0.0,0.0,-0.0075578726828098,60.0,0.5662616491317749,-0.0,-6.779978889426276e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832946777344,0.0,0.0,9.358722309116274e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831420898437,0.0,0.0,9.855187818175182e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831726074219,0.0,0.0,7.279007695615292e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831726074219,0.0,0.0,9.85518709057942e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.783447265625,0.0,0.0,0.0004674874362535,287.6960754394531,294.1499938964844,288.01043701171875,285.8163146972656,289.17877197265625,288.23406982421875,287.2693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972184197977,5.538842273722366e-09,0.0009972129482775,-0.0135632697492837,0.0,0.0,0.0,-0.0075586568564176,60.0,0.5283923745155334,-0.0,-6.780162919994839e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832946777344,0.0,0.0,9.358722309116274e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831420898437,0.0,0.0,9.855187818175182e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831726074219,0.0,0.0,7.279007695615292e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831726074219,0.0,0.0,9.85518709057942e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.783447265625,0.0,0.0,0.0004674874362535,287.6960754394531,294.1499938964844,288.01043701171875,285.8163146972656,289.17877197265625,288.23406982421875,287.2693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972184197977,5.538842273722366e-09,0.0009972129482775,-0.0135632697492837,0.0,0.0,0.0,-0.0075586568564176,60.0,0.5283923745155334,-0.0,-6.780162919994839e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77862548828125,0.0,0.0,9.360178228234872e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784423828125,0.0,0.0,9.85672086244449e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77850341796875,0.0,0.0,7.280139834620059e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77850341796875,0.0,0.0,9.856720134848727e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787780761719,0.0,0.0,0.0004675601667258,287.6909484863281,294.1499938964844,287.9577331542969,285.7952880859375,289.1575927734375,288.1834411621094,287.270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973729029297,5.5569002732624995e-09,0.0009973673149943,-0.0136105781421065,0.0,0.0,0.0,-0.0075676087290048,60.0,0.4912739992141723,-0.0,-6.782263284321743e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77862548828125,0.0,0.0,9.360178228234872e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784423828125,0.0,0.0,9.85672086244449e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77850341796875,0.0,0.0,7.280139834620059e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77850341796875,0.0,0.0,9.856720134848727e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787780761719,0.0,0.0,0.0004675601667258,287.6909484863281,294.1499938964844,287.9577331542969,285.7952880859375,289.1575927734375,288.1834411621094,287.270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973729029297,5.5569002732624995e-09,0.0009973673149943,-0.0136105781421065,0.0,0.0,0.0,-0.0075676087290048,60.0,0.4912739992141723,-0.0,-6.782263284321743e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763061523437,0.0,0.0,9.361418051412328e-05,298.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.776123046875,0.0,0.0,9.858026169240476e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77618408203125,0.0,0.0,7.281104626599699e-05,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77618408203125,0.0,0.0,9.858025441644712e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764587402344,0.0,0.0,0.0004676220705732,287.6884155273437,294.1499938964844,287.93194580078125,285.78515625,289.14678955078125,288.15789794921875,287.2707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975045686587,5.572305727952198e-09,0.0009974989807233,-0.0136509360745549,0.0,0.0,0.0,-0.0075752460397779,60.0,0.4731069803237915,-0.0,-6.78405527310133e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77398681640625,0.0,0.0,9.362909622723235e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738037109375,0.0,0.0,9.859597776085138e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738647460937,0.0,0.0,7.282265141839162e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738647460937,0.0,0.0,9.859597048489376e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7741394042969,0.0,0.0,0.000467696605483,287.6859130859375,294.1499938964844,287.9065856933594,285.7752380371094,289.1358642578125,288.1322937011719,287.27117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997663126327,5.590855334247635e-09,0.0009976575383916,-0.0136995315551757,0.0,0.0,0.0,-0.0075844414532184,60.0,0.4551589488983154,-0.0,-6.786213191389835e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7693786621094,0.0,0.0,9.366797166876496e-05,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76922607421875,0.0,0.0,9.863691229838878e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7692565917969,0.0,0.0,7.285288302227855e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7692565917969,0.0,0.0,9.863690502243116e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76953125,0.0,0.0,0.0004678908153437,287.6808776855469,294.1499938964844,287.8572998046875,285.75634765625,289.1136169433594,288.0810241699219,287.2720642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980767499655,5.639211764218999e-09,0.0009980710456147,-0.0138262128457427,0.0,0.0,0.0,-0.007608413696289,60.0,0.4202616214752197,-0.0,-6.791840689857055e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7693786621094,0.0,0.0,9.366797166876496e-05,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76922607421875,0.0,0.0,9.863691229838878e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7692565917969,0.0,0.0,7.285288302227855e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7692565917969,0.0,0.0,9.863690502243116e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76953125,0.0,0.0,0.0004678908153437,287.6808776855469,294.1499938964844,287.8572998046875,285.75634765625,289.1136169433594,288.0810241699219,287.2720642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980767499655,5.639211764218999e-09,0.0009980710456147,-0.0138262128457427,0.0,0.0,0.0,-0.007608413696289,60.0,0.4202616214752197,-0.0,-6.791840689857055e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7648010253906,0.0,0.0,9.371633495902644e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646484375,0.0,0.0,9.868783672573044e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646789550781,0.0,0.0,7.289049972314388e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646789550781,0.0,0.0,9.868782944977283e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76495361328125,0.0,0.0,0.0004681323771364,287.6759338378906,294.1499938964844,287.810302734375,285.7387390136719,289.0909118652344,288.0299072265625,287.2728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998591305688,5.699385408064472e-09,0.0009985856013372,-0.0139838494360446,0.0,0.0,0.0,-0.0076382444240152,60.0,0.386738508939743,-0.0,-6.798845930688914e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7648010253906,0.0,0.0,9.371633495902644e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646484375,0.0,0.0,9.868783672573044e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646789550781,0.0,0.0,7.289049972314388e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646789550781,0.0,0.0,9.868782944977283e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76495361328125,0.0,0.0,0.0004681323771364,287.6759338378906,294.1499938964844,287.810302734375,285.7387390136719,289.0909118652344,288.0299072265625,287.2728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998591305688,5.699385408064472e-09,0.0009985856013372,-0.0139838494360446,0.0,0.0,0.0,-0.0076382444240152,60.0,0.386738508939743,-0.0,-6.798845930688914e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76025390625,0.0,0.0,9.377262176712976e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601013183594,0.0,0.0,9.87471066764556e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601318359375,0.0,0.0,7.29342718841508e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601318359375,0.0,0.0,9.874709940049796e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7604064941406,0.0,0.0,0.0004684135201387,287.6710205078125,294.1499938964844,287.7659912109375,285.7225952148437,289.0678100585937,287.9794311523437,287.2737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991903789341,5.769432931401752e-09,0.000999184558168,-0.0141673535108566,0.0,0.0,0.0,-0.0076729701831936,60.0,0.3550669550895691,-0.0,-6.807005803466383e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76025390625,0.0,0.0,9.377262176712976e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601013183594,0.0,0.0,9.87471066764556e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601318359375,0.0,0.0,7.29342718841508e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601318359375,0.0,0.0,9.874709940049796e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7604064941406,0.0,0.0,0.0004684135201387,287.6710205078125,294.1499938964844,287.7659912109375,285.7225952148437,289.0678100585937,287.9794311523437,287.2737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991903789341,5.769432931401752e-09,0.000999184558168,-0.0141673535108566,0.0,0.0,0.0,-0.0076729701831936,60.0,0.3550669550895691,-0.0,-6.807005803466383e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557373046875,0.0,0.0,9.38337980187498e-05,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555847167969,0.0,0.0,9.881153528112918e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.755615234375,0.0,0.0,7.298185664694756e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.755615234375,0.0,0.0,9.881152800517155e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558898925781,0.0,0.0,0.0004687191394623,287.6661682128906,294.1499938964844,287.7247314453125,285.7081298828125,289.0443420410156,287.929931640625,287.27447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845582240482372e-09,0.000999835669063,-0.0143668400123715,0.0,0.0,0.0,-0.0077107204124331,60.0,0.3252123594284057,-0.0,-6.815881903321498e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557373046875,0.0,0.0,9.38337980187498e-05,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555847167969,0.0,0.0,9.881153528112918e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.755615234375,0.0,0.0,7.298185664694756e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.755615234375,0.0,0.0,9.881152800517155e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558898925781,0.0,0.0,0.0004687191394623,287.6661682128906,294.1499938964844,287.7247314453125,285.7081298828125,289.0443420410156,287.929931640625,287.27447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845582240482372e-09,0.000999835669063,-0.0143668400123715,0.0,0.0,0.0,-0.0077107204124331,60.0,0.3252123594284057,-0.0,-6.815881903321498e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.75347900390625,0.0,0.0,9.386546298628672e-05,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533264160156,0.0,0.0,9.884487371891736e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533569335937,0.0,0.0,7.300648576347157e-05,297.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533569335937,0.0,0.0,9.884486644295976e-05,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7536315917969,0.0,0.0,0.000468877289677,287.66375732421875,294.1499938964844,287.7053527832031,285.7015380859375,289.0325012207031,287.9056396484375,287.2748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884993381499726e-09,0.0010001726914197,-0.0144700836390256,0.0,0.0,0.0,-0.0077302581630647,60.0,0.3110628724098205,-0.0,-6.820477693736393e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.751220703125,0.0,0.0,9.389728802489115e-05,298.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510986328125,0.0,0.0,9.887839405564593e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511291503906,0.0,0.0,7.303123857127503e-05,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511291503906,0.0,0.0,9.88783867796883e-05,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513732910156,0.0,0.0,0.0004690362839028,287.661376953125,294.1499938964844,287.6868896484375,285.6954650878906,289.0205993652344,287.8818359375,287.27520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924610135821241e-09,0.0010005114600062,-0.0145738665014505,0.0,0.0,0.0,-0.0077498978935182,60.0,0.2975678741931915,-0.0,-6.825099063689778e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7478332519531,0.0,0.0,9.39451128942892e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477111816406,0.0,0.0,9.892875095829368e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74774169921875,0.0,0.0,7.306843326659873e-05,297.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.74774169921875,0.0,0.0,9.892874368233606e-05,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479858398437,0.0,0.0,0.0004692751681432,287.6577453613281,294.1499938964844,287.66064453125,285.68719482421875,289.0024108886719,287.84674072265625,287.2757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010264813899,5.9841385180448015e-09,0.0010010205442085,-0.0147298080846667,0.0,0.0,0.0,-0.00777940871194,60.0,0.2782796919345855,-0.0,-6.832046750560039e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74676513671875,0.0,0.0,9.395991219207644e-05,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74664306640625,0.0,0.0,9.894433605950326e-05,298.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466735839844,0.0,0.0,7.307994383154437e-05,297.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466735839844,0.0,0.0,9.894432878354564e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469177246094,0.0,0.0,0.0004693490918725,287.6566162109375,294.1499938964844,287.6528625488281,285.684814453125,288.99664306640625,287.8358764648437,287.27593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011839913204,6.002556673934123e-09,0.001001178054139,-0.0147780571132898,0.0,0.0,0.0,-0.0077885393984615,60.0,0.2724515497684479,-0.0,-6.834196852878449e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.74237060546875,0.0,0.0,9.401820716448128e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422180175781,0.0,0.0,9.900572331389412e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74224853515625,0.0,0.0,7.312528759939596e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74224853515625,0.0,0.0,9.900571603793652e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.74249267578125,0.0,0.0,0.0004696403048001,287.65191650390625,294.1499938964844,287.6230163574219,285.6763610839844,288.9725036621094,287.792724609375,287.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.0751164099315255e-09,0.0010017985478043,-0.0149681353941559,0.0,0.0,0.0,-0.0078245103359222,60.0,0.2502367198467254,-0.0,-6.84267149608786e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.74237060546875,0.0,0.0,9.401820716448128e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422180175781,0.0,0.0,9.900572331389412e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74224853515625,0.0,0.0,7.312528759939596e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74224853515625,0.0,0.0,9.900571603793652e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.74249267578125,0.0,0.0,0.0004696403048001,287.65191650390625,294.1499938964844,287.6230163574219,285.6763610839844,288.9725036621094,287.792724609375,287.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.0751164099315255e-09,0.0010017985478043,-0.0149681353941559,0.0,0.0,0.0,-0.0078245103359222,60.0,0.2502367198467254,-0.0,-6.84267149608786e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73797607421875,0.0,0.0,9.406985918758436e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7378234863281,0.0,0.0,9.906011837301776e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73785400390625,0.0,0.0,7.316546543734148e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73785400390625,0.0,0.0,9.906011109706014e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73809814453125,0.0,0.0,0.0004698983393609,287.6472473144531,294.1499938964844,287.5977478027344,285.6702880859375,288.94830322265625,287.75250244140625,287.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.139399655324951e-09,0.001002348260954,-0.0151365315541625,0.0,0.0,0.0,-0.0078563783317804,60.0,0.2307532429695129,-0.0,-6.850183353890317e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73797607421875,0.0,0.0,9.406985918758436e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7378234863281,0.0,0.0,9.906011837301776e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73785400390625,0.0,0.0,7.316546543734148e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73785400390625,0.0,0.0,9.906011109706014e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73809814453125,0.0,0.0,0.0004698983393609,287.6472473144531,294.1499938964844,287.5977478027344,285.6702880859375,288.94830322265625,287.75250244140625,287.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.139399655324951e-09,0.001002348260954,-0.0151365315541625,0.0,0.0,0.0,-0.0078563783317804,60.0,0.2307532429695129,-0.0,-6.850183353890317e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7336120605469,0.0,0.0,9.411053906660528e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73345947265625,0.0,0.0,9.910295193549246e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7334899902344,0.0,0.0,7.319710130104795e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7335205078125,0.0,0.0,9.910294465953484e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337646484375,0.0,0.0,0.0004701015132013,287.6426696777344,294.1499938964844,287.5774230957031,285.666748046875,288.9241638183594,287.716064453125,287.2778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027871467173,6.190005397144205e-09,0.0010027809767052,-0.0152690969407558,0.0,0.0,0.0,-0.0078814662992954,60.0,0.2146714776754379,-0.0,-6.85610004325099e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7336120605469,0.0,0.0,9.411053906660528e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73345947265625,0.0,0.0,9.910295193549246e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7334899902344,0.0,0.0,7.319710130104795e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7335205078125,0.0,0.0,9.910294465953484e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337646484375,0.0,0.0,0.0004701015132013,287.6426696777344,294.1499938964844,287.5774230957031,285.666748046875,288.9241638183594,287.716064453125,287.2778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027871467173,6.190005397144205e-09,0.0010027809767052,-0.0152690969407558,0.0,0.0,0.0,-0.0078814662992954,60.0,0.2146714776754379,-0.0,-6.85610004325099e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314453125,0.0,0.0,9.412675717612728e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7312927246094,0.0,0.0,9.912002860801294e-05,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313232421875,0.0,0.0,7.320971053559333e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313537597656,0.0,0.0,9.912002133205532e-05,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315673828125,0.0,0.0,0.0004701825091615,287.640380859375,294.1499938964844,287.5692443847656,285.6659851074219,288.912109375,287.6992492675781,287.2781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029596742242,6.2101732645203356e-09,0.0010029535042122,-0.0153219271451234,0.0,0.0,0.0,-0.0078914649784564,60.0,0.2078351527452469,-0.0,-6.858458334590979e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7292785644531,0.0,0.0,9.413901716470718e-05,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7291564941406,0.0,0.0,9.91329361568205e-05,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72918701171875,0.0,0.0,7.321924931602553e-05,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.72918701171875,0.0,0.0,9.913292888086288e-05,298.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294311523437,0.0,0.0,0.0004702437727246,287.6381225585937,294.1499938964844,287.5624389648437,285.6659545898437,288.9001159667969,287.6835327148437,287.2784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030900593847,6.2254117416671315e-09,0.0010030837729573,-0.015361844561994,0.0,0.0,0.0,-0.0078990189358592,60.0,0.2019146382808685,-0.0,-6.860241086315e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7249755859375,0.0,0.0,9.415185922989622e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.724853515625,0.0,0.0,9.914646216202529e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248840332031,0.0,0.0,7.322923192987218e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248840332031,0.0,0.0,9.914645488606766e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7251281738281,0.0,0.0,0.0004703079175669,287.63360595703125,294.1499938964844,287.5531616210937,285.6680603027344,288.87628173828125,287.6552734375,287.2790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032262653112,6.2413403334460335e-09,0.0010032200952991,-0.0154035715386271,0.0,0.0,0.0,-0.0079069156199693,60.0,0.1928136944770813,-0.0,-6.8621048399109e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7249755859375,0.0,0.0,9.415185922989622e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.724853515625,0.0,0.0,9.914646216202529e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248840332031,0.0,0.0,7.322923192987218e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248840332031,0.0,0.0,9.914645488606766e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7251281738281,0.0,0.0,0.0004703079175669,287.63360595703125,294.1499938964844,287.5531616210937,285.6680603027344,288.87628173828125,287.6552734375,287.2790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032262653112,6.2413403334460335e-09,0.0010032200952991,-0.0154035715386271,0.0,0.0,0.0,-0.0079069156199693,60.0,0.1928136944770813,-0.0,-6.8621048399109e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7207336425781,0.0,0.0,9.414803935214876e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205810546875,0.0,0.0,9.914244583342224e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206115722656,0.0,0.0,7.322627061512321e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206115722656,0.0,0.0,9.914243855746464e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208557128906,0.0,0.0,0.000470288854558,287.629150390625,294.1499938964844,287.54998779296875,285.6732788085937,288.8527526855469,287.6319885253906,287.2795715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236515304181012e-09,0.0010031788842752,-0.0153909316286444,0.0,0.0,0.0,-0.0079045239835977,60.0,0.1878627091646194,-0.0,-6.861539958435969e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7207336425781,0.0,0.0,9.414803935214876e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205810546875,0.0,0.0,9.914244583342224e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206115722656,0.0,0.0,7.322627061512321e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206115722656,0.0,0.0,9.914243855746464e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208557128906,0.0,0.0,0.000470288854558,287.629150390625,294.1499938964844,287.54998779296875,285.6732788085937,288.8527526855469,287.6319885253906,287.2795715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236515304181012e-09,0.0010031788842752,-0.0153909316286444,0.0,0.0,0.0,-0.0079045239835977,60.0,0.1878627091646194,-0.0,-6.861539958435969e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.71649169921875,0.0,0.0,9.413111547473818e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71636962890625,0.0,0.0,9.91246197372675e-05,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164001464844,0.0,0.0,7.321310113184154e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164001464844,0.0,0.0,9.912461246130988e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7166442871094,0.0,0.0,0.0004702043079305,287.6247863769531,294.1499938964844,287.54998779296875,285.6794738769531,288.8296813964844,287.6139831542969,287.2800598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030041448771,6.215358450134545e-09,0.0010029979748651,-0.0153355104848742,0.0,0.0,0.0,-0.007894036360085,60.0,0.1863376349210739,-0.0,-6.859065138087318e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.71649169921875,0.0,0.0,9.413111547473818e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71636962890625,0.0,0.0,9.91246197372675e-05,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164001464844,0.0,0.0,7.321310113184154e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164001464844,0.0,0.0,9.912461246130988e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7166442871094,0.0,0.0,0.0004702043079305,287.6247863769531,294.1499938964844,287.54998779296875,285.6794738769531,288.8296813964844,287.6139831542969,287.2800598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030041448771,6.215358450134545e-09,0.0010029979748651,-0.0153355104848742,0.0,0.0,0.0,-0.007894036360085,60.0,0.1863376349210739,-0.0,-6.859065138087318e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
