time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12348180,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123107910156,0.0,0.0,9.410733036929742e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.712158203125,0.0,0.0,9.909957589115947e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.71221923828125,0.0,0.0,7.319460564758629e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71221923828125,0.0,0.0,9.909956861520186e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7124328613281,0.0,0.0,0.0004700855060946,287.62042236328125,294.1499938964844,287.54998779296875,285.6844787597656,288.8070068359375,287.5999755859375,287.2805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027501266449,6.1856519906200455e-09,0.0010027439566329,-0.0152576919645071,0.0,0.0,0.0,-0.0078793093562126,60.0,0.1857650429010391,-0.0,-6.85559058410945e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123107910156,0.0,0.0,9.410733036929742e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.712158203125,0.0,0.0,9.909957589115947e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.71221923828125,0.0,0.0,7.319460564758629e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71221923828125,0.0,0.0,9.909956861520186e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7124328613281,0.0,0.0,0.0004700855060946,287.62042236328125,294.1499938964844,287.54998779296875,285.6844787597656,288.8070068359375,287.5999755859375,287.2805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027501266449,6.1856519906200455e-09,0.0010027439566329,-0.0152576919645071,0.0,0.0,0.0,-0.0078793093562126,60.0,0.1857650429010391,-0.0,-6.85559058410945e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7102355957031,0.0,0.0,9.409293124917896e-05,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7100830078125,0.0,0.0,9.90844055195339e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7101135253906,0.0,0.0,7.318340067286044e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.71014404296875,0.0,0.0,9.908439824357627e-05,298.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103576660156,0.0,0.0,0.0004700135614257,287.6182861328125,294.1499938964844,287.54998779296875,285.68658447265625,288.7958374023437,287.5942687988281,287.2807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025963420048,6.167672150780845e-09,0.0010025901719927,-0.0152105931192636,0.0,0.0,0.0,-0.0078703956678509,60.0,0.1855547130107879,-0.0,-6.853488798697073e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7081604003906,0.0,0.0,9.407731704413892e-05,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080078125,0.0,0.0,9.906796913128346e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.70806884765625,0.0,0.0,7.317125709960237e-05,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70806884765625,0.0,0.0,9.906796185532583e-05,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082824707031,0.0,0.0,0.0004699355631601,287.6161499023437,294.1499938964844,287.54998779296875,285.6884155273437,288.7847595214844,287.5892028808594,287.281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024297516793,6.148186848520254e-09,0.0010024235816672,-0.0151595491915941,0.0,0.0,0.0,-0.007860735990107,60.0,0.1853566467761993,-0.0,-6.851210798686226e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7046813964844,0.0,0.0,9.40478639677167e-05,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7045593261719,0.0,0.0,9.90369517239742e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70458984375,0.0,0.0,7.314835238503292e-05,297.859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70458984375,0.0,0.0,9.903694444801658e-05,298.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.704833984375,0.0,0.0,0.0004697884724009,287.6125793457031,294.1499938964844,287.54998779296875,285.6909484863281,288.7663879394531,287.58203125,287.2813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021154303103,6.111436690048322e-09,0.0010021093767136,-0.0150632802397012,0.0,0.0,0.0,-0.0078425174579024,60.0,0.185037076473236,-0.0,-6.846914857305819e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040405273437,0.0,0.0,9.404193406226112e-05,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70391845703125,0.0,0.0,9.903070895234124e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7039489746094,0.0,0.0,7.314373942790553e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7039489746094,0.0,0.0,9.90307016763836e-05,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.70416259765625,0.0,0.0,0.0004697588447015,287.6119079589844,294.1499938964844,287.54998779296875,285.6913452148437,288.7629089355469,287.5807800292969,287.2814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020522167906,6.104035055187751e-09,0.0010020460467785,-0.0150438901036977,0.0,0.0,0.0,-0.0078388480469584,60.0,0.1849770992994308,-0.0,-6.846050126796399e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.699951171875,0.0,0.0,9.400237468071282e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6998291015625,0.0,0.0,9.89890468190424e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6998596191406,0.0,0.0,7.311296940315515e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6998596191406,0.0,0.0,9.89890395430848e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7000732421875,0.0,0.0,0.0004695612296927,287.60772705078125,294.1499938964844,287.54998779296875,285.6933288574219,288.7414245605469,287.5741577148437,287.2818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016300948336,6.054679424494225e-09,0.0010016240412369,-0.0149145973846316,0.0,0.0,0.0,-0.0078143803402781,60.0,0.1846077144145965,-0.0,-6.840284072495706e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.699951171875,0.0,0.0,9.400237468071282e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6998291015625,0.0,0.0,9.89890468190424e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6998596191406,0.0,0.0,7.311296940315515e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6998596191406,0.0,0.0,9.89890395430848e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7000732421875,0.0,0.0,0.0004695612296927,287.60772705078125,294.1499938964844,287.54998779296875,285.6933288574219,288.7414245605469,287.5741577148437,287.2818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016300948336,6.054679424494225e-09,0.0010016240412369,-0.0149145973846316,0.0,0.0,0.0,-0.0078143803402781,60.0,0.1846077144145965,-0.0,-6.840284072495706e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6958923339844,0.0,0.0,9.395904635312036e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957702636719,0.0,0.0,9.894342656480148e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69580078125,0.0,0.0,7.307927444344386e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.69580078125,0.0,0.0,9.894341928884388e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6960144042969,0.0,0.0,0.0004693448136094,287.6036071777344,294.1499938964844,287.54998779296875,285.6944885253906,288.7203674316406,287.569091796875,287.28228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001167926006,6.0006324353878435e-09,0.0010011618724092,-0.014773016795516,0.0,0.0,0.0,-0.007787587121129,60.0,0.1842458844184875,-0.0,-6.833972321373949e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6958923339844,0.0,0.0,9.395904635312036e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957702636719,0.0,0.0,9.894342656480148e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69580078125,0.0,0.0,7.307927444344386e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.69580078125,0.0,0.0,9.894341928884388e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6960144042969,0.0,0.0,0.0004693448136094,287.6036071777344,294.1499938964844,287.54998779296875,285.6944885253906,288.7203674316406,287.569091796875,287.28228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001167926006,6.0006324353878435e-09,0.0010011618724092,-0.014773016795516,0.0,0.0,0.0,-0.007787587121129,60.0,0.1842458844184875,-0.0,-6.833972321373949e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69189453125,0.0,0.0,9.391327330376952e-05,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917724609375,0.0,0.0,9.88952160696499e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918029785156,0.0,0.0,7.304366590688005e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918029785156,0.0,0.0,9.88952160696499e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920166015625,0.0,0.0,0.0004691161448135,287.5995178222656,294.1499938964844,287.54998779296875,285.6948547363281,288.6996765136719,287.5650634765625,287.2826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.943532332963741e-09,0.0010006736265495,-0.0146234352141618,0.0,0.0,0.0,-0.0077592805027961,60.0,0.1838906407356262,-0.0,-6.827307430512519e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69189453125,0.0,0.0,9.391327330376952e-05,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917724609375,0.0,0.0,9.88952160696499e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918029785156,0.0,0.0,7.304366590688005e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918029785156,0.0,0.0,9.88952160696499e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920166015625,0.0,0.0,0.0004691161448135,287.5995178222656,294.1499938964844,287.54998779296875,285.6948547363281,288.6996765136719,287.5650634765625,287.2826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.943532332963741e-09,0.0010006736265495,-0.0146234352141618,0.0,0.0,0.0,-0.0077592805027961,60.0,0.1838906407356262,-0.0,-6.827307430512519e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898803710937,0.0,0.0,9.388951730215922e-05,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68975830078125,0.0,0.0,9.887020860332996e-05,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6897888183594,0.0,0.0,7.302519225049764e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898193359375,0.0,0.0,9.887020132737234e-05,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900329589844,0.0,0.0,0.0004689974884968,287.5975036621094,294.1499938964844,287.54998779296875,285.6947937011719,288.6894836425781,287.5634155273437,287.2828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004262439906,5.9139044772393845e-09,0.0010004203068092,-0.0145458206534385,0.0,0.0,0.0,-0.0077445926144719,60.0,0.1837162524461746,-0.0,-6.82384992956031e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878967285156,0.0,0.0,9.386543388245629e-05,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6877746582031,0.0,0.0,9.884484461508693e-05,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68780517578125,0.0,0.0,7.300646393559873e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878356933594,0.0,0.0,9.88448373391293e-05,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6880187988281,0.0,0.0,0.0004688772023655,287.5954895019531,294.1499938964844,287.54998779296875,285.6945495605469,288.67938232421875,287.5619506835937,287.28302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001693153753,5.8838685035311755e-09,0.0010001634946092,-0.0144671369343996,0.0,0.0,0.0,-0.0077297026291489,60.0,0.1835438311100006,-0.0,-6.82034624333028e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839599609375,0.0,0.0,9.381638665217906e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.683837890625,0.0,0.0,9.879319259198382e-05,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6838684082031,0.0,0.0,7.296830881386995e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6838684082031,0.0,0.0,9.87931853160262e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68408203125,0.0,0.0,0.0004686321772169,287.59149169921875,294.1499938964844,287.54998779296875,285.6936340332031,288.6594543457031,287.5595397949219,287.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822689441714601e-09,0.000999640324153,-0.0143068684265017,0.0,0.0,0.0,-0.007699373178184,60.0,0.1832057237625122,-0.0,-6.813212394263246e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839599609375,0.0,0.0,9.381638665217906e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.683837890625,0.0,0.0,9.879319259198382e-05,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6838684082031,0.0,0.0,7.296830881386995e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6838684082031,0.0,0.0,9.87931853160262e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68408203125,0.0,0.0,0.0004686321772169,287.59149169921875,294.1499938964844,287.54998779296875,285.6936340332031,288.6594543457031,287.5595397949219,287.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822689441714601e-09,0.000999640324153,-0.0143068684265017,0.0,0.0,0.0,-0.007699373178184,60.0,0.1832057237625122,-0.0,-6.813212394263246e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800537109375,0.0,0.0,9.37666991376318e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.679931640625,0.0,0.0,9.874087118078025e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799621582031,0.0,0.0,7.292966620298102e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67999267578125,0.0,0.0,9.874086390482262e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.68017578125,0.0,0.0,0.0004683840088546,287.58758544921875,294.1499938964844,287.54998779296875,285.6921691894531,288.639892578125,287.5576171875,287.28369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.7607243419965926e-09,0.000999110401608,-0.0141445389017462,0.0,0.0,0.0,-0.0076686544343829,60.0,0.1828766167163849,-0.0,-6.805991148439716e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800537109375,0.0,0.0,9.37666991376318e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.679931640625,0.0,0.0,9.874087118078025e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799621582031,0.0,0.0,7.292966620298102e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67999267578125,0.0,0.0,9.874086390482262e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.68017578125,0.0,0.0,0.0004683840088546,287.58758544921875,294.1499938964844,287.54998779296875,285.6921691894531,288.639892578125,287.5576171875,287.28369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.7607243419965926e-09,0.000999110401608,-0.0141445389017462,0.0,0.0,0.0,-0.0076686544343829,60.0,0.1828766167163849,-0.0,-6.805991148439716e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761779785156,0.0,0.0,9.371648775413632e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67608642578125,0.0,0.0,9.868798952084036e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761169433594,0.0,0.0,7.289060886250809e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761169433594,0.0,0.0,9.868798952084036e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763000488281,0.0,0.0,0.0004681331629399,287.5837097167969,294.1499938964844,287.54998779296875,285.69024658203125,288.6206970214844,287.5560913085937,287.2840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985805954784,5.698097993445117e-09,0.0009985748911276,-0.0139804761856794,0.0,0.0,0.0,-0.0076376078650355,60.0,0.1825564354658126,-0.0,-6.798696006171667e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761779785156,0.0,0.0,9.371648775413632e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67608642578125,0.0,0.0,9.868798952084036e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761169433594,0.0,0.0,7.289060886250809e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761169433594,0.0,0.0,9.868798952084036e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763000488281,0.0,0.0,0.0004681331629399,287.5837097167969,294.1499938964844,287.54998779296875,285.69024658203125,288.6206970214844,287.5560913085937,287.2840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985805954784,5.698097993445117e-09,0.0009985748911276,-0.0139804761856794,0.0,0.0,0.0,-0.0076376078650355,60.0,0.1825564354658126,-0.0,-6.798696006171667e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67236328125,0.0,0.0,9.366525046061724e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722412109375,0.0,0.0,9.863403829513118e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722717285156,0.0,0.0,7.28507584426552e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722717285156,0.0,0.0,9.863403101917356e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6724853515625,0.0,0.0,0.0004678772238548,287.5798645019531,294.1499938964844,287.54998779296875,285.6879577636719,288.601806640625,287.55487060546875,287.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.634198885218211e-09,0.0009980285540223,-0.0138130793347954,0.0,0.0,0.0,-0.0076059303246438,60.0,0.1822438240051269,-0.0,-6.791256623728259e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67236328125,0.0,0.0,9.366525046061724e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722412109375,0.0,0.0,9.863403829513118e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722717285156,0.0,0.0,7.28507584426552e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722717285156,0.0,0.0,9.863403101917356e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6724853515625,0.0,0.0,0.0004678772238548,287.5798645019531,294.1499938964844,287.54998779296875,285.6879577636719,288.601806640625,287.55487060546875,287.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.634198885218211e-09,0.0009980285540223,-0.0138130793347954,0.0,0.0,0.0,-0.0076059303246438,60.0,0.1822438240051269,-0.0,-6.791256623728259e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6704406738281,0.0,0.0,9.363890421809629e-05,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703186035156,0.0,0.0,9.86062950687483e-05,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703796386719,0.0,0.0,7.283026934601367e-05,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703796386719,0.0,0.0,9.860628779279068e-05,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705627441406,0.0,0.0,0.0004677456454373,287.5779724121094,294.1499938964844,287.54998779296875,285.68670654296875,288.5924987792969,287.55438232421875,287.2844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977532317861,5.6013482740979725e-09,0.0009977476438507,-0.0137270195409655,0.0,0.0,0.0,-0.0075896447524428,60.0,0.182090163230896,-0.0,-6.78743390380987e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6685485839844,0.0,0.0,9.36120777623728e-05,298.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684265136719,0.0,0.0,9.857804980129004e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66845703125,0.0,0.0,7.28094091755338e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66845703125,0.0,0.0,9.857804252533242e-05,298.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686706542969,0.0,0.0,0.0004676116222981,287.5760803222656,294.1499938964844,287.54998779296875,285.68536376953125,288.5832824707031,287.5539245605469,287.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.567892813473918e-09,0.0009974614949896,-0.0136393755674362,0.0,0.0,0.0,-0.007573059760034,60.0,0.1819377690553665,-0.0,-6.783542261246113e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66510009765625,0.0,0.0,9.356092050438748e-05,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649780273437,0.0,0.0,9.8524171335157e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650085449219,0.0,0.0,7.276961696334183e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650085449219,0.0,0.0,9.85241640591994e-05,298.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651916503906,0.0,0.0,0.0004673560906667,287.5726318359375,294.1499938964844,287.54998779296875,285.68280029296875,288.5665588378906,287.55322265625,287.2848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996921560727,5.504098066211327e-09,0.0009969159727916,-0.0134722478687763,0.0,0.0,0.0,-0.007541433442384,60.0,0.1816600412130355,-0.0,-6.77612348454204e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.664794921875,0.0,0.0,9.35563730308786e-05,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646728515625,0.0,0.0,9.851938375504687e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6647033691406,0.0,0.0,7.276608084794134e-05,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6647033691406,0.0,0.0,9.851937647908926e-05,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6648864746094,0.0,0.0,0.0004673333605751,287.5723571777344,294.1499938964844,287.54998779296875,285.6825866699219,288.5650939941406,287.5531616210937,287.2848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968730155378,5.498428823358381e-09,0.0009968675440177,-0.0134573960676789,0.0,0.0,0.0,-0.0075386231765151,60.0,0.1816359907388687,-0.0,-6.775464100883255e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610412597656,0.0,0.0,9.349793253932148e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66094970703125,0.0,0.0,9.845784370554612e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6609802246094,0.0,0.0,7.272062794072554e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6609802246094,0.0,0.0,9.845784370554612e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611633300781,0.0,0.0,0.0004670414491556,287.56866455078125,294.1499938964844,287.54998779296875,285.6796569824219,288.5472412109375,287.55255126953125,287.28515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962498443201,5.425560001270924e-09,0.0009962444892153,-0.0132664972916245,0.0,0.0,0.0,-0.0075024990364909,60.0,0.1813369542360305,-0.0,-6.766995852558466e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610412597656,0.0,0.0,9.349793253932148e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66094970703125,0.0,0.0,9.845784370554612e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6609802246094,0.0,0.0,7.272062794072554e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6609802246094,0.0,0.0,9.845784370554612e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611633300781,0.0,0.0,0.0004670414491556,287.56866455078125,294.1499938964844,287.54998779296875,285.6796569824219,288.5472412109375,287.55255126953125,287.28515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962498443201,5.425560001270924e-09,0.0009962444892153,-0.0132664972916245,0.0,0.0,0.0,-0.0075024990364909,60.0,0.1813369542360305,-0.0,-6.766995852558466e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573486328125,0.0,0.0,9.343614510726184e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572570800781,0.0,0.0,9.839278209256008e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65728759765625,0.0,0.0,7.267257024068385e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65728759765625,0.0,0.0,9.839277481660248e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.657470703125,0.0,0.0,0.0004667328030336,287.5650329589844,294.1499938964844,287.54998779296875,285.6766662597656,288.5297241210937,287.5520935058594,287.2854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955910500138,5.3485171847000865e-09,0.000995585694909,-0.0130646601319313,0.0,0.0,0.0,-0.0074643054977059,60.0,0.1810396313667297,-0.0,-6.758047987887039e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573486328125,0.0,0.0,9.343614510726184e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572570800781,0.0,0.0,9.839278209256008e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65728759765625,0.0,0.0,7.267257024068385e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65728759765625,0.0,0.0,9.839277481660248e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.657470703125,0.0,0.0,0.0004667328030336,287.5650329589844,294.1499938964844,287.54998779296875,285.6766662597656,288.5297241210937,287.5520935058594,287.2854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955910500138,5.3485171847000865e-09,0.000995585694909,-0.0130646601319313,0.0,0.0,0.0,-0.0074643054977059,60.0,0.1810396313667297,-0.0,-6.758047987887039e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536865234375,0.0,0.0,9.33716873987578e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.653564453125,0.0,0.0,9.832490468397737e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535949707031,0.0,0.0,7.262243889272213e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535949707031,0.0,0.0,9.832489740801976e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65380859375,0.0,0.0,0.0004664108564611,287.5614318847656,294.1499938964844,287.54998779296875,285.6736755371094,288.5124816894531,287.5516967773437,287.2856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949037339538,5.268155689464038e-09,0.0009948984952643,-0.0128541272133588,0.0,0.0,0.0,-0.0074244667775928,60.0,0.180743396282196,-0.0,-6.748720693394716e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536865234375,0.0,0.0,9.33716873987578e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.653564453125,0.0,0.0,9.832490468397737e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535949707031,0.0,0.0,7.262243889272213e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535949707031,0.0,0.0,9.832489740801976e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65380859375,0.0,0.0,0.0004664108564611,287.5614318847656,294.1499938964844,287.54998779296875,285.6736755371094,288.5124816894531,287.5516967773437,287.2856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949037339538,5.268155689464038e-09,0.0009948984952643,-0.0128541272133588,0.0,0.0,0.0,-0.0074244667775928,60.0,0.180743396282196,-0.0,-6.748720693394716e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65185546875,0.0,0.0,9.33383998926729e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517639160156,0.0,0.0,9.828984912019224e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517944335937,0.0,0.0,7.259654375957325e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517944335937,0.0,0.0,9.828984184423462e-05,298.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6519775390625,0.0,0.0,0.00046624452807,287.5596618652344,294.1499938964844,287.54998779296875,285.6722412109375,288.5039978027344,287.551513671875,287.2857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.226646226930143e-09,0.0009945435449481,-0.0127453804016113,0.0,0.0,0.0,-0.0074038887396454,60.0,0.1805955320596695,-0.0,-6.74390534527447e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6500549316406,0.0,0.0,9.330447937827556e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64996337890625,0.0,0.0,9.82541241683066e-05,298.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499938964844,0.0,0.0,7.257016113726422e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499938964844,0.0,0.0,9.825411689234896e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501770019531,0.0,0.0,0.000466075114673,287.5578918457031,294.1499938964844,287.54998779296875,285.6708068847656,288.49560546875,287.5513916015625,287.2859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184357387832961e-09,0.0009941819589585,-0.0126345893368124,0.0,0.0,0.0,-0.0073829242028295,60.0,0.1804480105638504,-0.0,-6.73900188985499e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464538574219,0.0,0.0,9.323520498583092e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463623046875,0.0,0.0,9.81811754172668e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463928222656,0.0,0.0,7.251627539517358e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463928222656,0.0,0.0,9.818116814130916e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465759277344,0.0,0.0,0.0004657290701288,287.55438232421875,294.1499938964844,287.54998779296875,285.6681213378906,288.47900390625,287.5511474609375,287.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934484260156,5.097989586033691e-09,0.0009934434201568,-0.0124083179980516,0.0,0.0,0.0,-0.0073401080444455,60.0,0.1801542490720749,-0.0,-6.728991763793601e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464538574219,0.0,0.0,9.323520498583092e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463623046875,0.0,0.0,9.81811754172668e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463928222656,0.0,0.0,7.251627539517358e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463928222656,0.0,0.0,9.818116814130916e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465759277344,0.0,0.0,0.0004657290701288,287.55438232421875,294.1499938964844,287.54998779296875,285.6681213378906,288.47900390625,287.5511474609375,287.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934484260156,5.097989586033691e-09,0.0009934434201568,-0.0124083179980516,0.0,0.0,0.0,-0.0073401080444455,60.0,0.1801542490720749,-0.0,-6.728991763793601e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429138183594,0.0,0.0,9.316471550846472e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427917480469,0.0,0.0,9.81069533736445e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.642822265625,0.0,0.0,7.246145833050832e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.642822265625,0.0,0.0,9.810694609768687e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430053710937,0.0,0.0,0.000465376971988,287.5509338378906,294.1499938964844,287.54998779296875,285.66571044921875,288.4627380371094,287.5509338378906,287.286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1798628717660904,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429138183594,0.0,0.0,9.316471550846472e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427917480469,0.0,0.0,9.81069533736445e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.642822265625,0.0,0.0,7.246145833050832e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.642822265625,0.0,0.0,9.810694609768687e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430053710937,0.0,0.0,0.000465376971988,287.5509338378906,294.1499938964844,287.54998779296875,285.66571044921875,288.4627380371094,287.5509338378906,287.286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1798628717660904,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393737792969,0.0,0.0,9.309393499279396e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392822265625,0.0,0.0,9.80324184638448e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393127441406,0.0,0.0,7.240640843519941e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393127441406,0.0,0.0,9.80324111878872e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394958496094,0.0,0.0,0.0004650234186556,287.5475158691406,294.1499938964844,287.54998779296875,285.66363525390625,288.44677734375,287.55078125,287.2865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469268247485,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1795751452445984,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
