time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12350520,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393737792969,0.0,0.0,9.309393499279396e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392822265625,0.0,0.0,9.80324184638448e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393127441406,0.0,0.0,7.240640843519941e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393127441406,0.0,0.0,9.80324111878872e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394958496094,0.0,0.0,0.0004650234186556,287.5475158691406,294.1499938964844,287.54998779296875,285.66363525390625,288.44677734375,287.55078125,287.2865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469268247485,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1795751452445984,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358947753906,0.0,0.0,9.302391117671505e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357727050781,0.0,0.0,9.795866935746744e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63580322265625,0.0,0.0,7.235194061649963e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63580322265625,0.0,0.0,9.795866935746744e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0004646736197173,287.5441589355469,294.1499938964844,287.54998779296875,285.6619567871094,288.4310607910156,287.5506286621094,287.28680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345745184974476e-09,0.0009911909000948,-0.0117181967943906,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1792919486761093,-0.0,-6.698508769886757e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358947753906,0.0,0.0,9.302391117671505e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357727050781,0.0,0.0,9.795866935746744e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63580322265625,0.0,0.0,7.235194061649963e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63580322265625,0.0,0.0,9.795866935746744e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0004646736197173,287.5441589355469,294.1499938964844,287.54998779296875,285.6619567871094,288.4310607910156,287.5506286621094,287.28680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345745184974476e-09,0.0009911909000948,-0.0117181967943906,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1792919486761093,-0.0,-6.698508769886757e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341552734375,0.0,0.0,9.298943041358144e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.634033203125,0.0,0.0,9.792236960493028e-05,298.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340637207031,0.0,0.0,7.232512143673375e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340637207031,0.0,0.0,9.792236232897268e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6342468261719,0.0,0.0,0.0004645013832487,287.54248046875,294.1499938964844,287.54998779296875,285.66131591796875,288.42333984375,287.55059814453125,287.2868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.7915951206789495e-09,0.0009908233769237,-0.011605592444539,0.0,0.0,0.0,-0.0071882149204611,60.0,0.1791529655456543,-0.0,-6.693542076163794e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324157714844,0.0,0.0,9.295569907408208e-05,298.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63232421875,0.0,0.0,9.788684110390022e-05,298.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6323547363281,0.0,0.0,7.229888433357701e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6323547363281,0.0,0.0,9.788684110390022e-05,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6325378417969,0.0,0.0,0.0004643328720703,287.54083251953125,294.1499938964844,287.54998779296875,285.6607971191406,288.4156799316406,287.550537109375,287.2870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.749538540238518e-09,0.0009904637699946,-0.0114954067394137,0.0,0.0,0.0,-0.0071673654019832,60.0,0.1790160238742828,-0.0,-6.688683384936668e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6289978027344,0.0,0.0,9.289086301578207e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62890625,0.0,0.0,9.781857079360634e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6289367675781,0.0,0.0,7.224846194731072e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6289367675781,0.0,0.0,9.781856351764873e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62908935546875,0.0,0.0,0.0004640090337488,287.5375671386719,294.1499938964844,287.54998779296875,285.6601867675781,288.4005432128906,287.5504455566406,287.2872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668710307242918e-09,0.0009897724958136,-0.0112836407497525,0.0,0.0,0.0,-0.0071272957138717,60.0,0.1787492632865905,-0.0,-6.679350406102459e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6289978027344,0.0,0.0,9.289086301578207e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62890625,0.0,0.0,9.781857079360634e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6289367675781,0.0,0.0,7.224846194731072e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6289367675781,0.0,0.0,9.781856351764873e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62908935546875,0.0,0.0,0.0004640090337488,287.5375671386719,294.1499938964844,287.54998779296875,285.6601867675781,288.4005432128906,287.5504455566406,287.2872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668710307242918e-09,0.0009897724958136,-0.0112836407497525,0.0,0.0,0.0,-0.0071272957138717,60.0,0.1787492632865905,-0.0,-6.679350406102459e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6256103515625,0.0,0.0,9.283000690629706e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62548828125,0.0,0.0,9.77544841589406e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255187988281,0.0,0.0,7.220112456707284e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255187988281,0.0,0.0,9.7754476882983e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0004637050151359,287.5343322753906,294.1499938964844,287.54998779296875,285.6602783203125,288.3857116699219,287.5503845214844,287.28741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1784926950931549,-0.0,-6.670595098512423e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6256103515625,0.0,0.0,9.283000690629706e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62548828125,0.0,0.0,9.77544841589406e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255187988281,0.0,0.0,7.220112456707284e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255187988281,0.0,0.0,9.7754476882983e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,0.0004637050151359,287.5343322753906,294.1499938964844,287.54998779296875,285.6602783203125,288.3857116699219,287.5503845214844,287.28741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1784926950931549,-0.0,-6.670595098512423e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6222229003906,0.0,0.0,9.277471690438688e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62213134765625,0.0,0.0,9.769626194611192e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221618652344,0.0,0.0,7.215812365757301e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221618652344,0.0,0.0,9.76962546701543e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6223449707031,0.0,0.0,0.0004634288488887,287.5311279296875,294.1499938964844,287.54998779296875,285.6610717773437,288.3711242675781,287.5503234863281,287.28759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52390036542738e-09,0.0009885341860353,-0.0109042394906282,0.0,0.0,0.0,-0.0070555065758526,60.0,0.1782485544681549,-0.0,-6.662645546384739e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6222229003906,0.0,0.0,9.277471690438688e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62213134765625,0.0,0.0,9.769626194611192e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221618652344,0.0,0.0,7.215812365757301e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221618652344,0.0,0.0,9.76962546701543e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6223449707031,0.0,0.0,0.0004634288488887,287.5311279296875,294.1499938964844,287.54998779296875,285.6610717773437,288.3711242675781,287.5503234863281,287.28759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52390036542738e-09,0.0009885341860353,-0.0109042394906282,0.0,0.0,0.0,-0.0070555065758526,60.0,0.1782485544681549,-0.0,-6.662645546384739e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.618896484375,0.0,0.0,9.2726040747948e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188049316406,0.0,0.0,9.764499554876238e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61883544921875,0.0,0.0,7.21202595741488e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61883544921875,0.0,0.0,9.764499554876238e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190185546875,0.0,0.0,0.0004631856863852,287.5279846191406,294.1499938964844,287.54998779296875,285.6626892089844,288.3567810058594,287.5502624511719,287.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880196303129,4.463200475868234e-09,0.0009880150901153,-0.0107452049851417,0.0,0.0,0.0,-0.0070254150778055,60.0,0.1780192852020263,-0.0,-6.65565025315118e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.618896484375,0.0,0.0,9.2726040747948e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188049316406,0.0,0.0,9.764499554876238e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61883544921875,0.0,0.0,7.21202595741488e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61883544921875,0.0,0.0,9.764499554876238e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190185546875,0.0,0.0,0.0004631856863852,287.5279846191406,294.1499938964844,287.54998779296875,285.6626892089844,288.3567810058594,287.5502624511719,287.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880196303129,4.463200475868234e-09,0.0009880150901153,-0.0107452049851417,0.0,0.0,0.0,-0.0070254150778055,60.0,0.1780192852020263,-0.0,-6.65565025315118e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61724853515625,0.0,0.0,9.270438022213055e-05,298.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171569824219,0.0,0.0,9.762219269759952e-05,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171875,0.0,0.0,7.210341573227197e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171875,0.0,0.0,9.762218542164192e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6173400878906,0.0,0.0,0.0004630774783436,287.5263977050781,294.1499938964844,287.54998779296875,285.6638488769531,288.3497314453125,287.5502319335937,287.2878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987788545899,4.4361905260359435e-09,0.0009877841221168,-0.010674437507987,0.0,0.0,0.0,-0.0070120245218276,60.0,0.1779109835624694,-0.0,-6.65253807596855e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156005859375,0.0,0.0,9.268492431147024e-05,298.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6155090332031,0.0,0.0,9.7601703600958e-05,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61553955078125,0.0,0.0,7.208828174043447e-05,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.61553955078125,0.0,0.0,9.7601703600958e-05,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156921386719,0.0,0.0,0.0004629803297575,287.5248718261719,294.1499938964844,287.54998779296875,285.66522216796875,288.3427429199219,287.5502319335937,287.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875810937955,4.4119299325018355e-09,0.0009875766700133,-0.010610875673592,0.0,0.0,0.0,-0.0069999978877604,60.0,0.1778071671724319,-0.0,-6.649744221931543e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123352050781,0.0,0.0,9.26529974094592e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122436523437,0.0,0.0,9.756808867678046e-05,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122741699219,0.0,0.0,7.206345617305487e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122741699219,0.0,0.0,9.756808140082283e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124267578125,0.0,0.0,0.0004628208407666,287.52178955078125,294.1499938964844,287.54998779296875,285.6687316894531,288.32891845703125,287.5502014160156,287.28814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.37210667669774e-09,0.000987236155197,-0.0105065368115901,0.0,0.0,0.0,-0.0069802557118237,60.0,0.1776125729084015,-0.0,-6.645158379114946e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123352050781,0.0,0.0,9.26529974094592e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122436523437,0.0,0.0,9.756808867678046e-05,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122741699219,0.0,0.0,7.206345617305487e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122741699219,0.0,0.0,9.756808140082283e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124267578125,0.0,0.0,0.0004628208407666,287.52178955078125,294.1499938964844,287.54998779296875,285.6687316894531,288.32891845703125,287.5502014160156,287.28814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.37210667669774e-09,0.000987236155197,-0.0105065368115901,0.0,0.0,0.0,-0.0069802557118237,60.0,0.1776125729084015,-0.0,-6.645158379114946e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091003417969,0.0,0.0,9.2629918071907e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090087890625,0.0,0.0,9.754377970239148e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090393066406,0.0,0.0,7.204549910966307e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090393066406,0.0,0.0,9.754377242643386e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60919189453125,0.0,0.0,0.0004627055604942,287.5187683105469,294.1499938964844,287.54998779296875,285.6732788085937,288.3153076171875,287.5501708984375,287.2882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343299941922396e-09,0.0009869897039607,-0.0104310624301433,0.0,0.0,0.0,-0.0069659743458032,60.0,0.1774384379386901,-0.0,-6.641842276167155e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091003417969,0.0,0.0,9.2629918071907e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090087890625,0.0,0.0,9.754377970239148e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090393066406,0.0,0.0,7.204549910966307e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090393066406,0.0,0.0,9.754377242643386e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60919189453125,0.0,0.0,0.0004627055604942,287.5187683105469,294.1499938964844,287.54998779296875,285.6732788085937,288.3153076171875,287.5501708984375,287.2882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343299941922396e-09,0.0009869897039607,-0.0104310624301433,0.0,0.0,0.0,-0.0069659743458032,60.0,0.1774384379386901,-0.0,-6.641842276167155e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058654785156,0.0,0.0,9.261735976906492e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60577392578125,0.0,0.0,9.753055201144888e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058044433594,0.0,0.0,7.203573477454484e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058044433594,0.0,0.0,9.753054473549128e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6059875488281,0.0,0.0,0.0004626428126357,287.5157470703125,294.1499938964844,287.54998779296875,285.6789245605469,288.3019714355469,287.5501403808594,287.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.327604941067875e-09,0.0009868554770946,-0.0103899408131837,0.0,0.0,0.0,-0.0069581936113536,60.0,0.1772846728563308,-0.0,-6.640036076532851e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058654785156,0.0,0.0,9.261735976906492e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60577392578125,0.0,0.0,9.753055201144888e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058044433594,0.0,0.0,7.203573477454484e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058044433594,0.0,0.0,9.753054473549128e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6059875488281,0.0,0.0,0.0004626428126357,287.5157470703125,294.1499938964844,287.54998779296875,285.6789245605469,288.3019714355469,287.5501403808594,287.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.327604941067875e-09,0.0009868554770946,-0.0103899408131837,0.0,0.0,0.0,-0.0069581936113536,60.0,0.1772846728563308,-0.0,-6.640036076532851e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026916503906,0.0,0.0,9.261508967028932e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60260009765625,0.0,0.0,9.752816549735144e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026306152344,0.0,0.0,7.203396671684459e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026306152344,0.0,0.0,9.752815822139382e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.602783203125,0.0,0.0,0.0004626314912457,287.5127868652344,294.1499938964844,287.54998779296875,285.6856384277344,288.2888488769531,287.55010986328125,287.2886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868352208286,4.324734348415404e-09,0.0009868309134617,-0.0103824194520711,0.0,0.0,0.0,-0.0069567705504596,60.0,0.1771534085273742,-0.0,-6.639705674160723e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026916503906,0.0,0.0,9.261508967028932e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60260009765625,0.0,0.0,9.752816549735144e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026306152344,0.0,0.0,7.203396671684459e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026306152344,0.0,0.0,9.752815822139382e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.602783203125,0.0,0.0,0.0004626314912457,287.5127868652344,294.1499938964844,287.54998779296875,285.6856384277344,288.2888488769531,287.55010986328125,287.2886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868352208286,4.324734348415404e-09,0.0009868309134617,-0.0103824194520711,0.0,0.0,0.0,-0.0069567705504596,60.0,0.1771534085273742,-0.0,-6.639705674160723e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011047363281,0.0,0.0,9.261693776352332e-05,298.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6010131835937,0.0,0.0,9.753011545399204e-05,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6010437011719,0.0,0.0,7.20354073564522e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6010437011719,0.0,0.0,9.753010817803442e-05,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011962890625,0.0,0.0,0.0004626407171599,287.5113220214844,294.1499938964844,287.54998779296875,285.6893615722656,288.2823791503906,287.55010986328125,287.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868547786027,4.327016078775614e-09,0.0009868504712358,-0.0103883985430002,0.0,0.0,0.0,-0.0069579016417264,60.0,0.1770961284637451,-0.0,-6.639967864430218e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995483398437,0.0,0.0,9.262137609766796e-05,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,9.753478661878034e-05,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994873046875,0.0,0.0,7.203885616036132e-05,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994873046875,0.0,0.0,9.753477934282272e-05,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5996398925781,0.0,0.0,0.0004626628942787,287.5098876953125,294.1499938964844,287.54998779296875,285.6933288574219,288.2759704589844,287.55010986328125,287.288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869018103927,4.3325236731561745e-09,0.0009868975030258,-0.0104028284549713,0.0,0.0,0.0,-0.0069606318138539,60.0,0.1770437657833099,-0.0,-6.640601668550516e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964050292969,0.0,0.0,9.263639367418364e-05,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5963439941406,0.0,0.0,9.755059727467597e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5963439941406,0.0,0.0,7.205053407233208e-05,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5963439941406,0.0,0.0,9.755058999871836e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59649658203125,0.0,0.0,0.0004627378948498,287.5069885253906,294.1499938964844,287.54998779296875,285.701904296875,288.2633056640625,287.5500793457031,287.2889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870614157989,4.351185189932494e-09,0.000987057108432,-0.010451721958816,0.0,0.0,0.0,-0.0069698831066489,60.0,0.1769520342350006,-0.0,-6.642749639240719e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964050292969,0.0,0.0,9.263639367418364e-05,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5963439941406,0.0,0.0,9.755059727467597e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5963439941406,0.0,0.0,7.205053407233208e-05,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5963439941406,0.0,0.0,9.755058999871836e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59649658203125,0.0,0.0,0.0004627378948498,287.5069885253906,294.1499938964844,287.54998779296875,285.701904296875,288.2633056640625,287.5500793457031,287.2889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870614157989,4.351185189932494e-09,0.000987057108432,-0.010451721958816,0.0,0.0,0.0,-0.0069698831066489,60.0,0.1769520342350006,-0.0,-6.642749639240719e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59332275390625,0.0,0.0,9.265926928492264e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932312011719,0.0,0.0,9.757468797033653e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59326171875,0.0,0.0,7.206833106465638e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59326171875,0.0,0.0,9.757468069437893e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934143066406,0.0,0.0,0.000462852185592,287.504150390625,294.1499938964844,287.54998779296875,285.7112731933594,288.2508850097656,287.5500793457031,287.28912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873047238215,4.379642870588896e-09,0.0009873004164546,-0.0105262827128171,0.0,0.0,0.0,-0.0069839907810091,60.0,0.1768786162137985,-0.0,-6.646025951795309e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59332275390625,0.0,0.0,9.265926928492264e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932312011719,0.0,0.0,9.757468797033653e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59326171875,0.0,0.0,7.206833106465638e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59326171875,0.0,0.0,9.757468069437893e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934143066406,0.0,0.0,0.000462852185592,287.504150390625,294.1499938964844,287.54998779296875,285.7112731933594,288.2508850097656,287.5500793457031,287.28912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873047238215,4.379642870588896e-09,0.0009873004164546,-0.0105262827128171,0.0,0.0,0.0,-0.0069839907810091,60.0,0.1768786162137985,-0.0,-6.646025951795309e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902404785156,0.0,0.0,9.268862777389586e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59014892578125,0.0,0.0,9.760559623828158e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901794433594,0.0,0.0,7.209116301964968e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901794433594,0.0,0.0,9.760559623828158e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.59033203125,0.0,0.0,0.0004629988106898,287.5013122558594,294.1499938964844,287.54998779296875,285.7214050292969,288.2386169433594,287.550048828125,287.289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098761706613,4.416171872634322e-09,0.0009876126423478,-0.0106219891458749,0.0,0.0,0.0,-0.00700209941715,60.0,0.1768188625574112,-0.0,-6.65023236479101e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902404785156,0.0,0.0,9.268862777389586e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59014892578125,0.0,0.0,9.760559623828158e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901794433594,0.0,0.0,7.209116301964968e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901794433594,0.0,0.0,9.760559623828158e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.59033203125,0.0,0.0,0.0004629988106898,287.5013122558594,294.1499938964844,287.54998779296875,285.7214050292969,288.2386169433594,287.550048828125,287.289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098761706613,4.416171872634322e-09,0.0009876126423478,-0.0106219891458749,0.0,0.0,0.0,-0.00700209941715,60.0,0.1768188625574112,-0.0,-6.65023236479101e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871887207031,0.0,0.0,9.272422175854445e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,9.764308924786748e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,7.211884803837165e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,9.764308197190984e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872802734375,0.0,0.0,0.0004631766350939,287.49853515625,294.1499938964844,287.54998779296875,285.732177734375,288.2265930175781,287.550048828125,287.2894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.460483982171581e-09,0.0009879916906356,-0.0107380887493491,0.0,0.0,0.0,-0.0070240669883787,60.0,0.1767754256725311,-0.0,-6.65533690380471e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871887207031,0.0,0.0,9.272422175854445e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,9.764308924786748e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,7.211884803837165e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,9.764308197190984e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872802734375,0.0,0.0,0.0004631766350939,287.49853515625,294.1499938964844,287.54998779296875,285.732177734375,288.2265930175781,287.550048828125,287.2894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.460483982171581e-09,0.0009879916906356,-0.0107380887493491,0.0,0.0,0.0,-0.0070240669883787,60.0,0.1767754256725311,-0.0,-6.65533690380471e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.585693359375,0.0,0.0,9.274403419112788e-05,298.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856018066406,0.0,0.0,9.766394214238971e-05,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58563232421875,0.0,0.0,7.213425124064088e-05,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58563232421875,0.0,0.0,9.766394214238971e-05,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0004632755881175,287.4971618652344,294.1499938964844,287.54998779296875,285.73779296875,288.2206726074219,287.550048828125,287.2895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882069425657,4.485138482834827e-09,0.0009882024023681,-0.0108026834204792,0.0,0.0,0.0,-0.0070362892001867,60.0,0.1767585128545761,-0.0,-6.658178364205014e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841979980469,0.0,0.0,9.276486525777727e-05,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841064453125,0.0,0.0,9.768587915459648e-05,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841369628906,0.0,0.0,7.215045479824767e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841369628906,0.0,0.0,9.768587915459648e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5842590332031,0.0,0.0,0.0004633796343114,287.49578857421875,294.1499938964844,287.54998779296875,285.7435302734375,288.2147827148437,287.550048828125,287.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.511072404511651e-09,0.0009884241735562,-0.010870630852878,0.0,0.0,0.0,-0.007049145642668,60.0,0.1767440885305404,-0.0,-6.661166906951621e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812072753906,0.0,0.0,9.28097142605111e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58111572265625,0.0,0.0,9.773311467142776e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811462402344,0.0,0.0,7.218534301500767e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811462402344,0.0,0.0,9.773310739547014e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,0.0004636036755982,287.4930725097656,294.1499938964844,287.54998779296875,285.75537109375,288.20318603515625,287.550048828125,287.2897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566912625847408e-09,0.0009889017092064,-0.0110169323161244,0.0,0.0,0.0,-0.0070768282748758,60.0,0.1767227053642273,-0.0,-6.667605134680343e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812072753906,0.0,0.0,9.28097142605111e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58111572265625,0.0,0.0,9.773311467142776e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811462402344,0.0,0.0,7.218534301500767e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811462402344,0.0,0.0,9.773310739547014e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,0.0004636036755982,287.4930725097656,294.1499938964844,287.54998779296875,285.75537109375,288.20318603515625,287.550048828125,287.2897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566912625847408e-09,0.0009889017092064,-0.0110169323161244,0.0,0.0,0.0,-0.0070768282748758,60.0,0.1767227053642273,-0.0,-6.667605134680343e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782470703125,0.0,0.0,9.285775740863755e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5781555175781,0.0,0.0,9.778370440471916e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57818603515625,0.0,0.0,7.222271233331412e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57818603515625,0.0,0.0,9.778369712876156e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57830810546875,0.0,0.0,0.0004638436657842,287.4903869628906,294.1499938964844,287.54998779296875,285.7676086425781,288.1917724609375,287.5500183105469,287.2899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626726557432903e-09,0.0009894131217151,-0.0111736441031098,0.0,0.0,0.0,-0.007106480654329,60.0,0.1767096072435379,-0.0,-6.67450521518731e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782470703125,0.0,0.0,9.285775740863755e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5781555175781,0.0,0.0,9.778370440471916e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57818603515625,0.0,0.0,7.222271233331412e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57818603515625,0.0,0.0,9.778369712876156e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57830810546875,0.0,0.0,0.0004638436657842,287.4903869628906,294.1499938964844,287.54998779296875,285.7676086425781,288.1917724609375,287.5500183105469,287.2899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626726557432903e-09,0.0009894131217151,-0.0111736441031098,0.0,0.0,0.0,-0.007106480654329,60.0,0.1767096072435379,-0.0,-6.67450521518731e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
