time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12362220,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,9.263169340556487e-05,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,9.754563507158308e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,7.204687426565215e-05,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,9.754563507158308e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164733886719,0.0,0.0,0.0004627144662663,287.360595703125,294.1499938964844,287.54998779296875,285.9677429199219,287.709716796875,287.54998779296875,287.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342967763193428e-09,0.0009869867935776,-0.0104301925748586,0.0,0.0,0.0,-0.0069658095017075,60.0,0.1694407314062118,-0.0,-6.641803906859425e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,9.263169340556487e-05,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,9.754563507158308e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,7.204687426565215e-05,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,9.754563507158308e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164733886719,0.0,0.0,0.0004627144662663,287.360595703125,294.1499938964844,287.54998779296875,285.9677429199219,287.709716796875,287.54998779296875,287.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342967763193428e-09,0.0009869867935776,-0.0104301925748586,0.0,0.0,0.0,-0.0069658095017075,60.0,0.1694407314062118,-0.0,-6.641803906859425e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151306152344,0.0,0.0,9.263148967875168e-05,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41510009765625,0.0,0.0,9.754542406881228e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41510009765625,0.0,0.0,7.204671419458464e-05,297.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41510009765625,0.0,0.0,9.754542406881228e-05,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151611328125,0.0,0.0,0.0004627134476322,287.3597106933594,294.1499938964844,287.54998779296875,285.97784423828125,287.7069396972656,287.54998779296875,287.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869888890534,4.342701309667518e-09,0.0009869845816865,-0.0104294931516051,0.0,0.0,0.0,-0.0069656772539019,60.0,0.1693119406700134,-0.0,-6.641773353521786e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151306152344,0.0,0.0,9.263148967875168e-05,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41510009765625,0.0,0.0,9.754542406881228e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41510009765625,0.0,0.0,7.204671419458464e-05,297.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41510009765625,0.0,0.0,9.754542406881228e-05,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151611328125,0.0,0.0,0.0004627134476322,287.3597106933594,294.1499938964844,287.54998779296875,285.97784423828125,287.7069396972656,287.54998779296875,287.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869888890534,4.342701309667518e-09,0.0009869845816865,-0.0104294931516051,0.0,0.0,0.0,-0.0069656772539019,60.0,0.1693119406700134,-0.0,-6.641773353521786e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,9.262855019187556e-05,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.413818359375,0.0,0.0,9.754233178682624e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.413818359375,0.0,0.0,7.204442954389378e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.413818359375,0.0,0.0,9.754232451086864e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41387939453125,0.0,0.0,0.0004626987501978,287.3588562011719,294.1499938964844,287.5483703613281,285.98638916015625,287.7041931152344,287.5498352050781,287.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869574569165,4.3390242510099605e-09,0.0009869531495496,-0.0104198595508933,0.0,0.0,0.0,-0.0069638546556234,60.0,0.1686844229698181,-0.0,-6.641349870051273e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,9.262855019187556e-05,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.413818359375,0.0,0.0,9.754233178682624e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.413818359375,0.0,0.0,7.204442954389378e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.413818359375,0.0,0.0,9.754232451086864e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41387939453125,0.0,0.0,0.0004626987501978,287.3588562011719,294.1499938964844,287.5483703613281,285.98638916015625,287.7041931152344,287.5498352050781,287.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869574569165,4.3390242510099605e-09,0.0009869531495496,-0.0104198595508933,0.0,0.0,0.0,-0.0069638546556234,60.0,0.1686844229698181,-0.0,-6.641349870051273e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125671386719,0.0,0.0,9.261938248528168e-05,297.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,9.753267659107225e-05,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,7.203729910543188e-05,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,9.753267659107225e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41259765625,0.0,0.0,0.0004626529989764,287.35797119140625,294.1499938964844,287.54364013671875,285.9919738769531,287.701416015625,287.5491943359375,287.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868596680462,4.327591174302371e-09,0.0009868553606793,-0.0103899044916033,0.0,0.0,0.0,-0.0069581870920956,60.0,0.1665314733982086,-0.0,-6.640033944904644e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125671386719,0.0,0.0,9.261938248528168e-05,297.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,9.753267659107225e-05,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,7.203729910543188e-05,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,9.753267659107225e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41259765625,0.0,0.0,0.0004626529989764,287.35797119140625,294.1499938964844,287.54364013671875,285.9919738769531,287.701416015625,287.5491943359375,287.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868596680462,4.327591174302371e-09,0.0009868553606793,-0.0103899044916033,0.0,0.0,0.0,-0.0069581870920956,60.0,0.1665314733982086,-0.0,-6.640033944904644e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41192626953125,0.0,0.0,9.261289960704744e-05,297.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118957519531,0.0,0.0,9.752585174283011e-05,297.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118957519531,0.0,0.0,7.203225686680526e-05,297.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118957519531,0.0,0.0,9.752584446687251e-05,298.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119567871094,0.0,0.0,0.0004626206064131,287.3575439453125,294.1499938964844,287.5401611328125,285.99371337890625,287.70001220703125,287.54852294921875,287.3005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867906337603,4.319504309791e-09,0.0009867863263934,-0.0103687159717082,0.0,0.0,0.0,-0.0069541782140731,60.0,0.1646454483270645,-0.0,-6.639103844463534e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112854003906,0.0,0.0,9.260491060558708e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112548828125,0.0,0.0,9.751743345987052e-05,297.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112548828125,0.0,0.0,7.202604319900274e-05,297.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112548828125,0.0,0.0,9.751743345987052e-05,298.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0004625806759577,287.35711669921875,294.1499938964844,287.5360107421875,285.9947814941406,287.6985778808594,287.5475769042969,287.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867054177448,4.309543388814063e-09,0.0009867011103779,-0.0103426184505224,0.0,0.0,0.0,-0.0069492398761212,60.0,0.1622856557369232,-0.0,-6.637957028488017e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,9.258527279598638e-05,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,9.749676246428862e-05,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,7.201077096397057e-05,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,9.7496755188331e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100646972656,0.0,0.0,0.000462482596049,287.3562927246094,294.1499938964844,287.52569580078125,285.9950561523437,287.69561767578125,287.5448913574219,287.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285065635656338e-09,0.0009864917956292,-0.0102784847840666,0.0,0.0,0.0,-0.0069371052086353,60.0,0.1562728583812713,-0.0,-6.6351411476262e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,9.258527279598638e-05,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,9.749676246428862e-05,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,7.201077096397057e-05,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,9.7496755188331e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100646972656,0.0,0.0,0.000462482596049,287.3562927246094,294.1499938964844,287.52569580078125,285.9950561523437,287.69561767578125,287.5448913574219,287.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285065635656338e-09,0.0009864917956292,-0.0102784847840666,0.0,0.0,0.0,-0.0069371052086353,60.0,0.1562728583812713,-0.0,-6.6351411476262e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090576171875,0.0,0.0,9.25665590330027e-05,297.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090270996094,0.0,0.0,9.74770518951118e-05,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090270996094,0.0,0.0,7.19962190487422e-05,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090270996094,0.0,0.0,9.74770518951118e-05,298.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090881347656,0.0,0.0,0.0004623891145456,287.3556213378906,294.1499938964844,287.51568603515625,285.9935913085937,287.69317626953125,287.5417175292969,287.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862965671345,4.261737185373704e-09,0.0009862923761829,-0.0102173639461398,0.0,0.0,0.0,-0.006925540510565,60.0,0.1501326113939285,-0.0,-6.632457427713234e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,9.256143675884232e-05,297.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,9.747165313456208e-05,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,7.199223182396963e-05,297.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,9.747165313456208e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088439941406,0.0,0.0,0.0004623635322786,287.35546875,294.1499938964844,287.5129699707031,285.99298095703125,287.6925354003906,287.54083251953125,287.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862419683486,4.2553502943576405e-09,0.0009862376609817,-0.0102006290107965,0.0,0.0,0.0,-0.0069223740138113,60.0,0.1484701931476593,-0.0,-6.631722726524458e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,9.253363532479852e-05,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,9.744238195708022e-05,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,7.197060767794028e-05,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,9.744238195708022e-05,298.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075927734375,0.0,0.0,0.0004622246487997,287.3546447753906,294.1499938964844,287.4979858398437,285.9888000488281,287.6892395019531,287.5352783203125,287.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859455749392,4.220700677848299e-09,0.0009859413839876,-0.0101098446175456,0.0,0.0,0.0,-0.0069051967002451,60.0,0.1390364170074463,-0.0,-6.627738002862317e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,9.253363532479852e-05,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,9.744238195708022e-05,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,7.197060767794028e-05,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,9.744238195708022e-05,298.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075927734375,0.0,0.0,0.0004622246487997,287.3546447753906,294.1499938964844,287.4979858398437,285.9888000488281,287.6892395019531,287.5352783203125,287.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859455749392,4.220700677848299e-09,0.0009859413839876,-0.0101098446175456,0.0,0.0,0.0,-0.0069051967002451,60.0,0.1390364170074463,-0.0,-6.627738002862317e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063720703125,0.0,0.0,9.250295261153953e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063415527344,0.0,0.0,9.741006942931564e-05,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063415527344,0.0,0.0,7.194674253696576e-05,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063415527344,0.0,0.0,9.741006942931564e-05,298.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064025878906,0.0,0.0,0.0004620713880285,287.3538513183594,294.1499938964844,287.4810485839844,285.982666015625,287.68572998046875,287.5282592773437,287.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246015598811e-09,0.0009856143733486,-0.0100096520036458,0.0,0.0,0.0,-0.0068862396292388,60.0,0.128211423754692,-0.0,-6.623341874956169e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063720703125,0.0,0.0,9.250295261153953e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063415527344,0.0,0.0,9.741006942931564e-05,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063415527344,0.0,0.0,7.194674253696576e-05,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063415527344,0.0,0.0,9.741006942931564e-05,298.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064025878906,0.0,0.0,0.0004620713880285,287.3538513183594,294.1499938964844,287.4810485839844,285.982666015625,287.68572998046875,287.5282592773437,287.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246015598811e-09,0.0009856143733486,-0.0100096520036458,0.0,0.0,0.0,-0.0068862396292388,60.0,0.128211423754692,-0.0,-6.623341874956169e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40576171875,0.0,0.0,9.248665446648374e-05,297.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,9.739290544530375e-05,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40576171875,0.0,0.0,7.193406781880185e-05,297.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40576171875,0.0,0.0,9.739290544530375e-05,298.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057922363281,0.0,0.0,0.0004619899555109,287.3534545898437,294.1499938964844,287.47186279296875,285.9789733886719,287.6838684082031,287.5240783691406,287.3011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098544487264,4.162144850994309e-09,0.0009854406816884,-0.0099564231932163,0.0,0.0,0.0,-0.0068761683069169,60.0,0.1222642436623573,-0.0,-6.62100703152646e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,9.246984700439498e-05,297.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,9.737521031638607e-05,297.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,7.192099292296916e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,9.737520304042846e-05,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052124023437,0.0,0.0,0.0004619060200639,287.3530578613281,294.1499938964844,287.4623107910156,285.974853515625,287.68194580078125,287.5195617675781,287.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141198495233311e-09,0.0009852616349235,-0.0099015422165393,0.0,0.0,0.0,-0.0068657840602099,60.0,0.116034522652626,-0.0,-6.618600423280442e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,9.243514068657532e-05,297.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,9.733865590533242e-05,297.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,7.189399912022054e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,9.733865590533242e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040222167969,0.0,0.0,0.000461732619442,287.352294921875,294.1499938964844,287.4419860839844,285.96551513671875,287.6778564453125,287.5094299316406,287.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1027889475226402,-0.0,-6.613630887386536e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,9.243514068657532e-05,297.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,9.733865590533242e-05,297.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,7.189399912022054e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,9.733865590533242e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040222167969,0.0,0.0,0.000461732619442,287.352294921875,294.1499938964844,287.4419860839844,285.96551513671875,287.6778564453125,287.5094299316406,287.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1027889475226402,-0.0,-6.613630887386536e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40283203125,0.0,0.0,9.239966311724856e-05,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,9.730129386298358e-05,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,7.186640868894756e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,9.730129386298358e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028625488281,0.0,0.0,0.0004615554062183,287.3515319824219,294.1499938964844,287.4203796386719,285.95489501953125,287.67352294921875,287.4978332519531,287.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0885555148124694,-0.0,-6.608553348996793e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40283203125,0.0,0.0,9.239966311724856e-05,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,9.730129386298358e-05,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,7.186640868894756e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,9.730129386298358e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028625488281,0.0,0.0,0.0004615554062183,287.3515319824219,294.1499938964844,287.4203796386719,285.95489501953125,287.67352294921875,287.4978332519531,287.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0885555148124694,-0.0,-6.608553348996793e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40167236328125,0.0,0.0,9.236422920366748e-05,297.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4016418457031,0.0,0.0,9.726398275233804e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4016418457031,0.0,0.0,7.183884736150503e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4016418457031,0.0,0.0,9.726398275233804e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017028808594,0.0,0.0,0.0004613784258253,287.35076904296875,294.1499938964844,287.39764404296875,285.94317626953125,287.6688232421875,287.48486328125,287.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0735009834170341,-0.0,-6.60348433711988e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40167236328125,0.0,0.0,9.236422920366748e-05,297.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4016418457031,0.0,0.0,9.726398275233804e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4016418457031,0.0,0.0,7.183884736150503e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4016418457031,0.0,0.0,9.726398275233804e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017028808594,0.0,0.0,0.0004613784258253,287.35076904296875,294.1499938964844,287.39764404296875,285.94317626953125,287.6688232421875,287.48486328125,287.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0735009834170341,-0.0,-6.60348433711988e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005432128906,0.0,0.0,9.232964657712728e-05,297.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005126953125,0.0,0.0,9.722756658447906e-05,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005126953125,0.0,0.0,7.18119481462054e-05,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005126953125,0.0,0.0,9.722756658447906e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005432128906,0.0,0.0,0.0004612056654877,287.3500366210937,294.1499938964844,287.3739929199219,285.9306335449219,287.663818359375,287.4706115722656,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0577783994376659,-0.0,-6.59853895967899e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005432128906,0.0,0.0,9.232964657712728e-05,297.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005126953125,0.0,0.0,9.722756658447906e-05,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005126953125,0.0,0.0,7.18119481462054e-05,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005126953125,0.0,0.0,9.722756658447906e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005432128906,0.0,0.0,0.0004612056654877,287.3500366210937,294.1499938964844,287.3739929199219,285.9306335449219,287.663818359375,287.4706115722656,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0577783994376659,-0.0,-6.59853895967899e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,9.231286821886896e-05,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999328613281,0.0,0.0,9.720990055939184e-05,297.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999328613281,0.0,0.0,7.179890235420316e-05,297.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999328613281,0.0,0.0,9.720990055939184e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999938964844,0.0,0.0,0.0004611218755599,287.34967041015625,294.1499938964844,287.3619079589844,285.924072265625,287.66119384765625,287.4630126953125,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835925884544,3.945565207885693e-09,0.0009835886303335,-0.0093889636918902,0.0,0.0,0.0,-0.0067688003182411,60.0,0.0497102923691272,-0.0,-6.5961408779458e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994140625,0.0,0.0,9.229663555743171e-05,297.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,9.719280933495612e-05,297.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,7.178627856774256e-05,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,9.719280933495612e-05,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994445800781,0.0,0.0,0.0004610407922882,287.34930419921875,294.1499938964844,287.3497009277344,285.9173889160156,287.6584777832031,287.4551696777344,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834195952862,3.925335612109393e-09,0.0009834156371653,-0.0093359583988785,0.0,0.0,0.0,-0.0067587713710963,60.0,0.0415323376655578,-0.0,-6.593820955913543e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,9.226612019119784e-05,297.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39825439453125,0.0,0.0,9.716067143017426e-05,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,7.176253711804748e-05,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,9.716067143017426e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,0.0004608883464243,287.3486022949219,294.1499938964844,287.324951171875,285.9037170410156,287.6528015136719,287.43865966796875,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830904891714,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.0249237455427646,-0.0,-6.58945964460145e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,9.226612019119784e-05,297.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39825439453125,0.0,0.0,9.716067143017426e-05,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,7.176253711804748e-05,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,9.716067143017426e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,0.0004608883464243,287.3486022949219,294.1499938964844,287.324951171875,285.9037170410156,287.6528015136719,287.43865966796875,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830904891714,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.0249237455427646,-0.0,-6.58945964460145e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973083496094,0.0,0.0,9.224151290254667e-05,297.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973083496094,0.0,0.0,9.713476174511015e-05,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973083496094,0.0,0.0,7.174340134952217e-05,297.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973083496094,0.0,0.0,9.713476174511015e-05,298.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973388671875,0.0,0.0,0.0004607654409483,287.34796142578125,294.1499938964844,287.3030090332031,285.8915100097656,287.6475524902344,287.4233703613281,287.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828320471569,3.856635455434798e-09,0.0009828282054513,-0.0091559551656246,0.0,0.0,0.0,-0.0067247133702039,60.0,0.0101251052692532,-0.0,-6.585944589687642e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,9.223837696481496e-05,297.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,9.71314511843957e-05,297.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,7.174095662776381e-05,297.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,9.71314511843957e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,0.0004607497539836,287.347900390625,294.1499938964844,287.29998779296875,285.88983154296875,287.6468200683594,287.4212646484375,287.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827985195443,3.8527185886039206e-09,0.0009827946778386,-0.0091456919908523,0.0,0.0,0.0,-0.0067227715626358,60.0,0.0081002479419112,-0.0,-6.585495526678642e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,9.2214293545112e-05,297.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,9.710609447211029e-05,297.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,7.172223558882251e-05,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,9.710609447211029e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,0.0004606294678524,287.3471984863281,294.1499938964844,287.2750244140625,285.8759155273437,287.6405029296875,287.4029846191406,287.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825419401749,3.822707927980673e-09,0.0009825380984693,-0.0090670594945549,0.0,0.0,0.0,-0.0067078941501677,60.0,-0.008796420879662,-0.0,-6.582056499837563e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,9.2214293545112e-05,297.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,9.710609447211029e-05,297.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,7.172223558882251e-05,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,9.710609447211029e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,0.0004606294678524,287.3471984863281,294.1499938964844,287.2750244140625,285.8759155273437,287.6405029296875,287.4029846191406,287.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825419401749,3.822707927980673e-09,0.0009825380984693,-0.0090670594945549,0.0,0.0,0.0,-0.0067078941501677,60.0,-0.008796420879662,-0.0,-6.582056499837563e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,9.219391358783469e-05,297.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,9.708463767310604e-05,297.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,7.170638127718121e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,9.708463039714844e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,0.0004605276626534,287.3465270996094,294.1499938964844,287.25030517578125,285.8621826171875,287.63385009765625,287.3840026855469,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797302028374361e-09,0.0009823207510635,-0.0090004922822117,0.0,0.0,0.0,-0.0066952989436686,60.0,-0.0256269332021474,-0.0,-6.579145406249154e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,9.219391358783469e-05,297.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,9.708463767310604e-05,297.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,7.170638127718121e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,9.708463039714844e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,0.0004605276626534,287.3465270996094,294.1499938964844,287.25030517578125,285.8621826171875,287.63385009765625,287.3840026855469,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797302028374361e-09,0.0009823207510635,-0.0090004922822117,0.0,0.0,0.0,-0.0066952989436686,60.0,-0.0256269332021474,-0.0,-6.579145406249154e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945007324219,0.0,0.0,9.218526975018904e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.0,0.0,9.70755354501307e-05,297.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.0,0.0,7.16996582923457e-05,297.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.0,0.0,9.707552817417307e-05,298.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945007324219,0.0,0.0,0.0004604845016729,287.3461608886719,294.1499938964844,287.2380676269531,285.85546875,287.63043212890625,287.3742980957031,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822325082495,3.7865279800541884e-09,0.0009822286665439,-0.0089722629636526,0.0,0.0,0.0,-0.0066899578087031,60.0,-0.0339618325233459,-0.0,-6.57791119351714e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
