time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12364560,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939514160156,0.0,0.0,9.217771730618551e-05,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939208984375,0.0,0.0,9.70675828284584e-05,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939514160156,0.0,0.0,7.169378659455106e-05,297.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939514160156,0.0,0.0,9.70675828284584e-05,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939819335937,0.0,0.0,0.0004604467831086,287.3458251953125,294.1499938964844,287.2260131835937,285.848876953125,287.6268920898437,287.36444091796875,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821519488468,3.777115953340626e-09,0.0009821482235565,-0.0089476024731993,0.0,0.0,0.0,-0.0066852918826043,60.0,-0.0422210171818733,-0.0,-6.57683330018699e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,9.216598846251144e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,9.705522825242952e-05,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,7.168466254370287e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,9.705522825242952e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929443359375,0.0,0.0,0.000460388167994,287.3451843261719,294.1499938964844,287.2023620605469,285.836181640625,287.61962890625,287.34442138671875,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092701673507,0.0,0.0,0.0,-0.0066780392080545,60.0,-0.0584076642990112,-0.0,-6.575157840416068e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,9.216598846251144e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,9.705522825242952e-05,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,7.168466254370287e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,9.705522825242952e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929443359375,0.0,0.0,0.000460388167994,287.3451843261719,294.1499938964844,287.2023620605469,285.836181640625,287.61962890625,287.34442138671875,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092701673507,0.0,0.0,0.0,-0.0066780392080545,60.0,-0.0584076642990112,-0.0,-6.575157840416068e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,9.215805039275438e-05,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.391845703125,0.0,0.0,9.704686817713082e-05,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.391845703125,0.0,0.0,7.167848525568843e-05,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.391845703125,0.0,0.0,9.704686817713082e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39190673828125,0.0,0.0,0.000460348528577,287.3445129394531,294.1499938964844,287.1796264648437,285.8243103027344,287.61212158203125,287.3240661621094,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0741292238235473,-0.0,-6.574023814209795e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,9.215805039275438e-05,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.391845703125,0.0,0.0,9.704686817713082e-05,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.391845703125,0.0,0.0,7.167848525568843e-05,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.391845703125,0.0,0.0,9.704686817713082e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39190673828125,0.0,0.0,0.000460348528577,287.3445129394531,294.1499938964844,287.1796264648437,285.8243103027344,287.61212158203125,287.3240661621094,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0741292238235473,-0.0,-6.574023814209795e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,9.215419413521886e-05,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,9.70428081927821e-05,297.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,7.167548756115139e-05,297.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,9.70428081927821e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.000460329290945,287.3438720703125,294.1499938964844,287.1579895019531,285.8134765625,287.6043701171875,287.3035888671875,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.0891794487833976,-0.0,-6.573473143589581e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,9.215419413521886e-05,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,9.70428081927821e-05,297.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,7.167548756115139e-05,297.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,9.70428081927821e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.000460329290945,287.3438720703125,294.1499938964844,287.1579895019531,285.8134765625,287.6043701171875,287.3035888671875,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.0891794487833976,-0.0,-6.573473143589581e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38983154296875,0.0,0.0,9.215388126904144e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,9.704247349873184e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,7.16752401785925e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,9.704247349873184e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,0.0004603276902344,287.34326171875,294.1499938964844,287.1376953125,285.8039245605469,287.59637451171875,287.2830810546875,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.1034042462706565,-0.0,-6.573426247769022e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38983154296875,0.0,0.0,9.215388126904144e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,9.704247349873184e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,7.16752401785925e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,9.704247349873184e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,0.0004603276902344,287.34326171875,294.1499938964844,287.1376953125,285.8039245605469,287.59637451171875,287.2830810546875,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.1034042462706565,-0.0,-6.573426247769022e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,9.21548853511922e-05,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,9.704353578854352e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,7.167602598201483e-05,297.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,9.704353578854352e-05,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38934326171875,0.0,0.0,0.0004603326960932,287.3429260253906,294.1499938964844,287.12811279296875,285.7996826171875,287.5923156738281,287.2728576660156,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819080587476,3.74861075513877e-09,0.0009819043334573,-0.0088729141280055,0.0,0.0,0.0,-0.0066711604595184,60.0,-0.1101502031087875,-0.0,-6.573568356316174e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888244628906,0.0,0.0,9.215664613293484e-05,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887939453125,0.0,0.0,9.704539115773514e-05,297.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887939453125,0.0,0.0,7.16773938620463e-05,297.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887939453125,0.0,0.0,9.704539115773514e-05,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38885498046875,0.0,0.0,0.0004603415145538,287.3426208496094,294.1499938964844,287.11895751953125,285.7958374023437,287.58819580078125,287.2627258300781,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819269180297,3.750805444013849e-09,0.0009819231927394,-0.0088786650449037,0.0,0.0,0.0,-0.0066722487099468,60.0,-0.1166400834918022,-0.0,-6.573819888444632e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,9.21620667213574e-05,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,9.705109550850466e-05,297.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,7.168160664150491e-05,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,9.705109550850466e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,0.0004603685811161,287.3420104980469,294.1499938964844,287.1019897460937,285.7894592285156,287.5798645019531,287.24267578125,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.1287828981876373,-0.0,-6.574591537855667e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,9.21620667213574e-05,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,9.705109550850466e-05,297.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,7.168160664150491e-05,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,9.705109550850466e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,0.0004603685811161,287.3420104980469,294.1499938964844,287.1019897460937,285.7894592285156,287.5798645019531,287.24267578125,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.1287828981876373,-0.0,-6.574591537855667e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,9.216889884555712e-05,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,9.705829143058509e-05,297.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,7.168691809056327e-05,297.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,9.705829143058509e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,0.0004604026908054,287.3414306640625,294.1499938964844,287.08758544921875,285.7850952148437,287.5717163085937,287.22393798828125,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820571867749,3.766041700714595e-09,0.0009820533450692,-0.0089185861870646,0.0,0.0,0.0,-0.006679801736027,60.0,-0.1392668932676315,-0.0,-6.57556498140366e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868408203125,0.0,0.0,9.216921898769216e-05,297.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,9.705862612463534e-05,297.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868408203125,0.0,0.0,7.168717274907976e-05,297.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868408203125,0.0,0.0,9.705862612463534e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,0.0004604042915161,287.3414001464844,294.1499938964844,287.0870361328125,285.78497314453125,287.5713806152344,287.22314453125,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820605628192,3.766439160557411e-09,0.0009820568375289,-0.0089196283370256,0.0,0.0,0.0,-0.0066799987107515,60.0,-0.1396823227405548,-0.0,-6.575610456138747e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858642578125,0.0,0.0,9.217759361490609e-05,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858642578125,0.0,0.0,9.706745186122134e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858642578125,0.0,0.0,7.169369200710207e-05,297.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858642578125,0.0,0.0,9.706745186122134e-05,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858947753906,0.0,0.0,0.0004604461719281,287.3408203125,294.1499938964844,287.0743103027344,285.7825927734375,287.5628356933594,287.2043762207031,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1491287648677826,-0.0,-6.57680487847756e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858642578125,0.0,0.0,9.217759361490609e-05,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858642578125,0.0,0.0,9.706745186122134e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858642578125,0.0,0.0,7.169369200710207e-05,297.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858642578125,0.0,0.0,9.706745186122134e-05,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858947753906,0.0,0.0,0.0004604461719281,287.3408203125,294.1499938964844,287.0743103027344,285.7825927734375,287.5628356933594,287.2043762207031,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1491287648677826,-0.0,-6.57680487847756e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,9.218639752361923e-05,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,9.70767214312218e-05,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,7.170053868321702e-05,297.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,9.70767214312218e-05,298.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,0.000460490147816,287.3402404785156,294.1499938964844,287.0639953613281,285.7825622558594,287.5542297363281,287.1864929199219,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1570329070091247,-0.0,-6.578059696948912e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,9.218639752361923e-05,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,9.70767214312218e-05,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,7.170053868321702e-05,297.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,9.70767214312218e-05,298.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,0.000460490147816,287.3402404785156,294.1499938964844,287.0639953613281,285.7825622558594,287.5542297363281,287.1864929199219,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1570329070091247,-0.0,-6.578059696948912e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,9.219075582223012e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843994140625,0.0,0.0,9.708130528451876e-05,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,7.170392200350761e-05,297.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,9.708130528451876e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,0.0004605118883773,287.3399353027344,294.1499938964844,287.0598449707031,285.78350830078125,287.5499267578125,287.1780090332031,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.793243941174751e-09,0.0009822860592976,-0.0089898603036999,0.0,0.0,0.0,-0.0066932872869074,60.0,-0.1603150218725204,-0.0,-6.578680711299968e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38397216796875,0.0,0.0,9.21949467738159e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839416503906,0.0,0.0,9.708572179079056e-05,297.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839416503906,0.0,0.0,7.170718163251877e-05,297.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839416503906,0.0,0.0,9.708572179079056e-05,298.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38397216796875,0.0,0.0,0.0004605328431352,287.33966064453125,294.1499938964844,287.0563659667969,285.7850952148437,287.5456237792969,287.1698303222656,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.7984668743717975e-09,0.0009823306463658,-0.0090035451576113,0.0,0.0,0.0,-0.0066958763636648,60.0,-0.1631677597761154,-0.0,-6.579278988283478e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,9.220250649377704e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,9.709368168842047e-05,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,7.171306060627103e-05,297.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,9.709368168842047e-05,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,0.0004605705908033,287.3390808105469,294.1499938964844,287.0516357421875,285.7903747558594,287.5370788574219,287.1544494628906,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1675368249416351,-0.0,-6.580356881613626e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,9.220250649377704e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,9.709368168842047e-05,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,7.171306060627103e-05,297.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,9.709368168842047e-05,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,0.0004605705908033,287.3390808105469,294.1499938964844,287.0516357421875,285.7903747558594,287.5370788574219,287.1544494628906,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1675368249416351,-0.0,-6.580356881613626e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,9.220852371072397e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,9.710001904750244e-05,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,7.171773904701695e-05,297.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,9.710001904750244e-05,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821105957031,0.0,0.0,0.0004606006550602,287.3385314941406,294.1499938964844,287.04998779296875,285.79864501953125,287.52862548828125,287.14068603515625,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1698329299688339,-0.0,-6.581213796152954e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,9.220852371072397e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,9.710001904750244e-05,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,7.171773904701695e-05,297.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,9.710001904750244e-05,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821105957031,0.0,0.0,0.0004606006550602,287.3385314941406,294.1499938964844,287.04998779296875,285.79864501953125,287.52862548828125,287.14068603515625,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1698329299688339,-0.0,-6.581213796152954e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,9.222344669979066e-05,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,9.711573511594906e-05,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,7.172935147536919e-05,297.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,9.711573511594906e-05,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811950683594,0.0,0.0,0.00046067518997,287.3379821777344,294.1499938964844,287.0516357421875,285.81005859375,287.52032470703125,287.1287536621094,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964864939451,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1699915081262588,-0.0,-6.583343292732027e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,9.222344669979066e-05,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,9.711573511594906e-05,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,7.172935147536919e-05,297.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,9.711573511594906e-05,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811950683594,0.0,0.0,0.00046067518997,287.3379821777344,294.1499938964844,287.0516357421875,285.81005859375,287.52032470703125,287.1287536621094,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964864939451,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1699915081262588,-0.0,-6.583343292732027e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,9.225497342413291e-05,297.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,9.714893531054258e-05,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,7.175387145252898e-05,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,9.714893531054258e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,0.0004608326707966,287.3374328613281,294.1499938964844,287.0563659667969,285.8244323730469,287.5122375488281,287.118896484375,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732084206571934e-09,0.0009829697664827,-0.0091993790119886,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1679249107837677,-0.0,-6.587843870420329e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,9.225497342413291e-05,297.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,9.714893531054258e-05,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,7.175387145252898e-05,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,9.714893531054258e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,0.0004608326707966,287.3374328613281,294.1499938964844,287.0563659667969,285.8244323730469,287.5122375488281,287.118896484375,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732084206571934e-09,0.0009829697664827,-0.0091993790119886,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1679249107837677,-0.0,-6.587843870420329e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,9.227673581335694e-05,297.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,9.717184730106963e-05,297.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,7.177079532993957e-05,297.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,9.717184730106963e-05,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798522949219,0.0,0.0,0.0004609413736034,287.337158203125,294.1499938964844,287.0598449707031,285.83270263671875,287.50830078125,287.1147155761719,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.9003120733127625e-09,0.0009832014329731,-0.0092703942209482,0.0,0.0,0.0,-0.0067463647574186,60.0,-0.1661740839481353,-0.0,-6.590951073803808e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,9.230266005033629e-05,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,9.719915396999568e-05,297.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,7.179096428444609e-05,297.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,9.719915396999568e-05,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37939453125,0.0,0.0,0.0004610708856489,287.3368835449219,294.1499938964844,287.0639953613281,285.84161376953125,287.50439453125,287.111083984375,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834815282374,3.932612013812786e-09,0.0009834775701165,-0.0093550244346261,0.0,0.0,0.0,-0.0067623769864439,60.0,-0.1639440506696701,-0.0,-6.594655133085325e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,9.236528421752156e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3784484863281,0.0,0.0,9.72650886978954e-05,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,7.183966226875782e-05,297.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,9.72650886978954e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785095214844,0.0,0.0,0.0004613836936186,287.3363647460937,294.1499938964844,287.0743103027344,285.8613586425781,287.496826171875,287.1053771972656,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1581711620092392,-0.0,-6.60360512938496e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,9.236528421752156e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3784484863281,0.0,0.0,9.72650886978954e-05,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,7.183966226875782e-05,297.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,9.72650886978954e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785095214844,0.0,0.0,0.0004613836936186,287.3363647460937,294.1499938964844,287.0743103027344,285.8613586425781,287.496826171875,287.1053771972656,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1581711620092392,-0.0,-6.60360512938496e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,9.244096145266668e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,9.734478226164356e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,7.189852476585656e-05,297.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,9.734478226164356e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,0.0004617617232725,287.3358459472656,294.1499938964844,287.0870361328125,285.8834533691406,287.4895935058594,287.1019897460937,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048910937036e-09,0.0009849508060142,-0.009806415066123,0.0,0.0,0.0,-0.0068477834574878,60.0,-0.1506028324365615,-0.0,-6.614429537421529e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,9.244096145266668e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,9.734478226164356e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,7.189852476585656e-05,297.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,9.734478226164356e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,0.0004617617232725,287.3358459472656,294.1499938964844,287.0870361328125,285.8834533691406,287.4895935058594,287.1019897460937,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048910937036e-09,0.0009849508060142,-0.009806415066123,0.0,0.0,0.0,-0.0068477834574878,60.0,-0.1506028324365615,-0.0,-6.614429537421529e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,9.252830932382494e-05,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,9.743677219375968e-05,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,7.196646765805781e-05,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,9.743676491780208e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,0.0004621980478987,287.3353271484375,294.1499938964844,287.1019897460937,285.9076843261719,287.48272705078125,287.10107421875,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858855046331,4.2137093814176305e-09,0.0009858811972662,-0.010091527365148,0.0,0.0,0.0,-0.0069017289206385,60.0,-0.1414383053779602,-0.0,-6.626934379028171e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,9.252830932382494e-05,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,9.743677219375968e-05,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,7.196646765805781e-05,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,9.743676491780208e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,0.0004621980478987,287.3353271484375,294.1499938964844,287.1019897460937,285.9076843261719,287.48272705078125,287.10107421875,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858855046331,4.2137093814176305e-09,0.0009858811972662,-0.010091527365148,0.0,0.0,0.0,-0.0069017289206385,60.0,-0.1414383053779602,-0.0,-6.626934379028171e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,9.262507956009358e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,9.753867198014632e-05,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,7.204173016361892e-05,297.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,9.753867198014632e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,0.0004626814334187,287.3348388671875,294.1499938964844,287.11895751953125,285.9338684082031,287.47625732421875,287.10272216796875,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334265391037206e-09,0.0009869121713563,-0.0104073919355869,0.0,0.0,0.0,-0.0069614937528967,60.0,-0.1308285146951675,-0.0,-6.640802041602002e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,9.262507956009358e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,9.753867198014632e-05,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,7.204173016361892e-05,297.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,9.753867198014632e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,0.0004626814334187,287.3348388671875,294.1499938964844,287.11895751953125,285.9338684082031,287.47625732421875,287.10272216796875,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334265391037206e-09,0.0009869121713563,-0.0104073919355869,0.0,0.0,0.0,-0.0069614937528967,60.0,-0.1308285146951675,-0.0,-6.640802041602002e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
