time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366900,297.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,9.267634595744312e-05,297.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754272460937,0.0,0.0,9.759265958564356e-05,297.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754272460937,0.0,0.0,7.208160968730226e-05,297.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754272460937,0.0,0.0,9.759265958564356e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,0.0004629375471267,287.3345947265625,294.1499938964844,287.12811279296875,285.9476318359375,287.47320556640625,287.1046142578125,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874625829979,4.398132524841003e-09,0.000987458275631,-0.0105747263878583,0.0,0.0,0.0,-0.0069931554608047,60.0,-0.1249848306179046,-0.0,-6.648154737831646e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,9.272924216929825e-05,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,9.764836431713776e-05,297.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,7.212274795165285e-05,297.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,9.764836431713776e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,0.0004632017808035,287.3343505859375,294.1499938964844,287.1376953125,285.9617614746094,287.4702453613281,287.107177734375,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880262659862,4.464031366779864e-09,0.0009880217257887,-0.0107473833486437,0.0,0.0,0.0,-0.007025824394077,60.0,-0.1188468635082244,-0.0,-6.655746176420507e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,9.283811232307926e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741455078125,0.0,0.0,9.776300430530682e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,7.220742554636672e-05,297.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,9.776300430530682e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,0.0004637455858755,287.3338623046875,294.1499938964844,287.1579895019531,285.9911804199219,287.46466064453125,287.1141662597656,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027210950851,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1057920902967453,-0.0,-6.671382379863644e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,9.283811232307926e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741455078125,0.0,0.0,9.776300430530682e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,7.220742554636672e-05,297.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,9.776300430530682e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,0.0004637455858755,287.3338623046875,294.1499938964844,287.1579895019531,285.9911804199219,287.46466064453125,287.1141662597656,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027210950851,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1057920902967453,-0.0,-6.671382379863644e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,9.294854680774732e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733215332031,0.0,0.0,9.787929593585432e-05,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733215332031,0.0,0.0,7.229331095004454e-05,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733215332031,0.0,0.0,9.787929593585432e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,0.000464297219878,287.3333740234375,294.1499938964844,287.1796264648437,286.0218811035156,287.45953369140625,287.1237487792969,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.09168191999197,-0.0,-6.687261588922412e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,9.294854680774732e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733215332031,0.0,0.0,9.787929593585432e-05,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733215332031,0.0,0.0,7.229331095004454e-05,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733215332031,0.0,0.0,9.787929593585432e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,0.000464297219878,287.3333740234375,294.1499938964844,287.1796264648437,286.0218811035156,287.45953369140625,287.1237487792969,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.09168191999197,-0.0,-6.687261588922412e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,9.30570749915205e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724975585937,0.0,0.0,9.79935794021003e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724975585937,0.0,0.0,7.23777266102843e-05,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724975585937,0.0,0.0,9.79935794021003e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,0.0004648393369279,287.3328857421875,294.1499938964844,287.2023620605469,286.0536499023437,287.45489501953125,287.1357727050781,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.8724357881724245e-09,0.0009915140690281,-0.0118173910304903,0.0,0.0,0.0,-0.007228288333863,60.0,-0.0767178013920784,-0.0,-6.702886423681775e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,9.30570749915205e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724975585937,0.0,0.0,9.79935794021003e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724975585937,0.0,0.0,7.23777266102843e-05,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724975585937,0.0,0.0,9.79935794021003e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,0.0004648393369279,287.3328857421875,294.1499938964844,287.2023620605469,286.0536499023437,287.45489501953125,287.1357727050781,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.8724357881724245e-09,0.0009915140690281,-0.0118173910304903,0.0,0.0,0.0,-0.007228288333863,60.0,-0.0767178013920784,-0.0,-6.702886423681775e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,9.315980423707516e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716735839844,0.0,0.0,9.81017656158656e-05,297.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716735839844,0.0,0.0,7.245763117680326e-05,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716735839844,0.0,0.0,9.81017656158656e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0004653524956665,287.3324279785156,294.1499938964844,287.2260131835937,286.0863037109375,287.45074462890625,287.150146484375,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000417413469904e-09,0.0009926084894686,-0.0121526913717389,0.0,0.0,0.0,-0.0072917346842586,60.0,-0.0610121116042137,-0.0,-6.717692713209544e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,9.315980423707516e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716735839844,0.0,0.0,9.81017656158656e-05,297.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716735839844,0.0,0.0,7.245763117680326e-05,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716735839844,0.0,0.0,9.81017656158656e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0004653524956665,287.3324279785156,294.1499938964844,287.2260131835937,286.0863037109375,287.45074462890625,287.150146484375,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000417413469904e-09,0.0009926084894686,-0.0121526913717389,0.0,0.0,0.0,-0.0072917346842586,60.0,-0.0610121116042137,-0.0,-6.717692713209544e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,9.320798562839629e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37127685546875,0.0,0.0,9.815250086830928e-05,297.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37127685546875,0.0,0.0,7.24951023585163e-05,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37127685546875,0.0,0.0,9.815250086830928e-05,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,0.0004655931843444,287.3321838378906,294.1499938964844,287.2380676269531,286.1028747558594,287.4488525390625,287.1581420898437,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931268868967,5.060441399251658e-09,0.0009931217646226,-0.0123099470511078,0.0,0.0,0.0,-0.0073214913718402,60.0,-0.0529307946562767,-0.0,-6.724642531708015e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708801269531,0.0,0.0,9.325341670773923e-05,297.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708801269531,0.0,0.0,9.820034028962256e-05,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708801269531,0.0,0.0,7.253043440869078e-05,297.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708801269531,0.0,0.0,9.820034028962256e-05,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37091064453125,0.0,0.0,0.0004658201069105,287.3319702148437,294.1499938964844,287.25030517578125,286.1195983886719,287.44708251953125,287.1666259765625,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936108253896,5.117034351798111e-09,0.0009936057031154,-0.012458212673664,0.0,0.0,0.0,-0.0073495469987392,60.0,-0.0447242707014083,-0.0,-6.731198709530872e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,9.333549678558484e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,9.828677139012144e-05,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,7.259427366079763e-05,297.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,9.828677139012144e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701171875,0.0,0.0,0.0004662300925701,287.3315124511719,294.1499938964844,287.2750244140625,286.1533508300781,287.4438781738281,287.18487548828125,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0280268210917711,-0.0,-6.743051983448822e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,9.333549678558484e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,9.828677139012144e-05,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,7.259427366079763e-05,297.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,9.828677139012144e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701171875,0.0,0.0,0.0004662300925701,287.3315124511719,294.1499938964844,287.2750244140625,286.1533508300781,287.4438781738281,287.18487548828125,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0280268210917711,-0.0,-6.743051983448822e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,9.340506221633404e-05,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,9.836003300733864e-05,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,7.264838495757431e-05,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,9.836003300733864e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,0.0004665776214096,287.3310546875,294.1499938964844,287.29998779296875,286.18731689453125,287.4412536621094,287.2048034667969,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952122114377e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0110406670719385,-0.0,-6.753106873702563e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,9.340506221633404e-05,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,9.836003300733864e-05,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,7.264838495757431e-05,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,9.836003300733864e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,0.0004665776214096,287.3310546875,294.1499938964844,287.29998779296875,286.18731689453125,287.4412536621094,287.2048034667969,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952122114377e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0110406670719385,-0.0,-6.753106873702563e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685302734375,0.0,0.0,9.346662409370764e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.0,9.842486178968102e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.0,7.269626803463325e-05,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.0,9.842486178968102e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685302734375,0.0,0.0,0.0004668851324822,287.33062744140625,294.1499938964844,287.324951171875,286.2212829589844,287.4390563964844,287.2259521484375,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,-0.0074812211096286,60.0,0.0060511976480484,-0.0,-6.762010684724373e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685302734375,0.0,0.0,9.346662409370764e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.0,9.842486178968102e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.0,7.269626803463325e-05,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.0,9.842486178968102e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685302734375,0.0,0.0,0.0004668851324822,287.33062744140625,294.1499938964844,287.324951171875,286.2212829589844,287.4390563964844,287.2259521484375,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,-0.0074812211096286,60.0,0.0060511976480484,-0.0,-6.762010684724373e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,9.352732013212516e-05,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,9.8488773801364e-05,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,7.274347444763407e-05,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,9.8488773801364e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,0.0004671883070841,287.3302001953125,294.1499938964844,287.3497009277344,286.25506591796875,287.43731689453125,287.2480773925781,287.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458249408007987e-09,0.0009965235367417,-0.0133521361276507,0.0,0.0,0.0,-0.0075187026523053,60.0,0.0230966433882713,-0.0,-6.770793703481105e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,9.352732013212516e-05,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,9.8488773801364e-05,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,7.274347444763407e-05,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,9.8488773801364e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,0.0004671883070841,287.3302001953125,294.1499938964844,287.3497009277344,286.25506591796875,287.43731689453125,287.2480773925781,287.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458249408007987e-09,0.0009965235367417,-0.0133521361276507,0.0,0.0,0.0,-0.0075187026523053,60.0,0.0230966433882713,-0.0,-6.770793703481105e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36737060546875,0.0,0.0,9.356156078865752e-05,297.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673400878906,0.0,0.0,9.852482617134228e-05,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673400878906,0.0,0.0,7.277010445250198e-05,297.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673400878906,0.0,0.0,9.852482617134228e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36737060546875,0.0,0.0,0.0004673593502957,287.3299865722656,294.1499938964844,287.3619079589844,286.2718200683594,287.4366455078125,287.25946044921875,287.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968937374651,5.500904620703295e-09,0.000996888265945,-0.0134638827294111,0.0,0.0,0.0,-0.007539848331362,60.0,0.0315561331808567,-0.0,-6.775751870691239e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669738769531,0.0,0.0,9.36009964789264e-05,297.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669738769531,0.0,0.0,9.856636461336166e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669738769531,0.0,0.0,7.280077988980338e-05,297.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669738769531,0.0,0.0,9.856636461336166e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,0.000467556354124,287.32977294921875,294.1499938964844,287.3739929199219,286.2884521484375,287.4360656738281,287.2710266113281,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973139967769,5.550038650881106e-09,0.0009973084088414,-0.0135926017537713,0.0,0.0,0.0,-0.0075642061419785,60.0,0.0399476625025272,-0.0,-6.781465344829486e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662109375,0.0,0.0,9.369807958137244e-05,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662109375,0.0,0.0,9.866859181784092e-05,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662109375,0.0,0.0,7.287628977792338e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662109375,0.0,0.0,9.866859181784092e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662414550781,0.0,0.0,0.0004680413112509,287.329345703125,294.1499938964844,287.39764404296875,286.3211669921875,287.4352111816406,287.2945861816406,287.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998348230496,5.670982350380882e-09,0.0009983425261452,-0.0139094414189457,0.0,0.0,0.0,-0.007624162826687,60.0,0.0564723573625087,-0.0,-6.795539064796685e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662109375,0.0,0.0,9.369807958137244e-05,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662109375,0.0,0.0,9.866859181784092e-05,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662109375,0.0,0.0,7.287628977792338e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662109375,0.0,0.0,9.866859181784092e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662414550781,0.0,0.0,0.0004680413112509,287.329345703125,294.1499938964844,287.39764404296875,286.3211669921875,287.4352111816406,287.2945861816406,287.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998348230496,5.670982350380882e-09,0.0009983425261452,-0.0139094414189457,0.0,0.0,0.0,-0.007624162826687,60.0,0.0564723573625087,-0.0,-6.795539064796685e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.365478515625,0.0,0.0,9.381903510075064e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,9.879596473183484e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,7.297036063391715e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,9.879596473183484e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.365478515625,0.0,0.0,0.0004686455067712,287.32891845703125,294.1499938964844,287.4203796386719,286.3530578613281,287.434814453125,287.3186340332031,287.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996368316933,5.821670701067205e-09,0.0009996310109272,-0.0143041992560029,0.0,0.0,0.0,-0.0076988651417195,60.0,0.0724889412522316,-0.0,-6.813093733626374e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.365478515625,0.0,0.0,9.381903510075064e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,9.879596473183484e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,7.297036063391715e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,9.879596473183484e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.365478515625,0.0,0.0,0.0004686455067712,287.32891845703125,294.1499938964844,287.4203796386719,286.3530578613281,287.434814453125,287.3186340332031,287.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996368316933,5.821670701067205e-09,0.0009996310109272,-0.0143041992560029,0.0,0.0,0.0,-0.0076988651417195,60.0,0.0724889412522316,-0.0,-6.813093733626374e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,9.396346285939217e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,9.89480540738441e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,7.308269414352253e-05,297.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,9.89480540738441e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,0.0004693669325206,287.3285217285156,294.1499938964844,287.4419860839844,286.3838806152344,287.4348449707031,287.3429870605469,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011756094172,6.0016014380437355e-09,0.0010011695558205,-0.0147755555808544,0.0,0.0,0.0,-0.0077880644239485,60.0,0.0878985077142715,-0.0,-6.834085297668936e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,9.396346285939217e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,9.89480540738441e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,7.308269414352253e-05,297.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,9.89480540738441e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,0.0004693669325206,287.3285217285156,294.1499938964844,287.4419860839844,286.3838806152344,287.4348449707031,287.3429870605469,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011756094172,6.0016014380437355e-09,0.0010011695558205,-0.0147755555808544,0.0,0.0,0.0,-0.0077880644239485,60.0,0.0878985077142715,-0.0,-6.834085297668936e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,9.412829967914148e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,9.912163659464568e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,7.321090379264206e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,9.912163659464568e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.364013671875,0.0,0.0,0.0004701903380919,287.3280944824219,294.1499938964844,287.4623107910156,286.41339111328125,287.4352111816406,287.3673095703125,287.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002931734547,6.206963387711539e-09,0.0010029255645349,-0.0153135191649198,0.0,0.0,0.0,-0.0078898705542087,60.0,0.102543905377388,-0.0,-6.858083168026496e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,9.412829967914148e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,9.912163659464568e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,7.321090379264206e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,9.912163659464568e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.364013671875,0.0,0.0,0.0004701903380919,287.3280944824219,294.1499938964844,287.4623107910156,286.41339111328125,287.4352111816406,287.3673095703125,287.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002931734547,6.206963387711539e-09,0.0010029255645349,-0.0153135191649198,0.0,0.0,0.0,-0.0078898705542087,60.0,0.102543905377388,-0.0,-6.858083168026496e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636169433594,0.0,0.0,9.421654976904392e-05,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636169433594,0.0,0.0,9.921456512529404e-05,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636169433594,0.0,0.0,7.327953790081665e-05,297.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636169433594,0.0,0.0,9.921456512529404e-05,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636474609375,0.0,0.0,0.000470631144708,287.3279113769531,294.1499938964844,287.47186279296875,286.4276123046875,287.4355163574219,287.37939453125,287.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003871904686,6.3169030006804405e-09,0.0010038656182587,-0.0156015111133456,0.0,0.0,0.0,-0.0079443724825978,60.0,0.1095189303159713,-0.0,-6.870947544257433e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36328125,0.0,0.0,9.430751379113644e-05,297.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632507324219,0.0,0.0,9.931036038324236e-05,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632507324219,0.0,0.0,7.335028931265697e-05,297.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632507324219,0.0,0.0,9.931036038324236e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36328125,0.0,0.0,0.0004710855719167,287.32769775390625,294.1499938964844,287.4810485839844,286.4414367675781,287.4359130859375,287.3913269042969,287.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048411786556,6.430238563837065e-09,0.0010048347758129,-0.0158983934670686,0.0,0.0,0.0,-0.0080005582422018,60.0,0.1162458434700965,-0.0,-6.884221903646903e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,9.449317440157756e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625183105469,0.0,0.0,9.950587264029308e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,7.349469524342567e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,9.950586536433548e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,0.0004720129654742,287.3273010253906,294.1499938964844,287.4979858398437,286.4677734375,287.4369201660156,287.4146728515625,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661543316965891e-09,0.0010068126721307,-0.0165042839944362,0.0,0.0,0.0,-0.0081152254715561,60.0,0.128894031047821,-0.0,-6.911353267469168e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,9.449317440157756e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625183105469,0.0,0.0,9.950587264029308e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,7.349469524342567e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,9.950586536433548e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,0.0004720129654742,287.3273010253906,294.1499938964844,287.4979858398437,286.4677734375,287.4369201660156,287.4146728515625,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661543316965891e-09,0.0010068126721307,-0.0165042839944362,0.0,0.0,0.0,-0.0081152254715561,60.0,0.128894031047821,-0.0,-6.911353267469168e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,9.46756190387532e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36181640625,0.0,0.0,9.96979943010956e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36181640625,0.0,0.0,7.363659824477509e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36181640625,0.0,0.0,9.96979943010956e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,0.0004729243228211,287.3269348144531,294.1499938964844,287.5129699707031,286.4921569824219,287.43817138671875,287.4370422363281,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.8888414972434475e-09,0.0010087563423439,-0.0170996636152267,0.0,0.0,0.0,-0.0082279071211814,60.0,0.1403413563966751,-0.0,-6.938066121620069e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,9.46756190387532e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36181640625,0.0,0.0,9.96979943010956e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36181640625,0.0,0.0,7.363659824477509e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36181640625,0.0,0.0,9.96979943010956e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,0.0004729243228211,287.3269348144531,294.1499938964844,287.5129699707031,286.4921569824219,287.43817138671875,287.4370422363281,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.8888414972434475e-09,0.0010087563423439,-0.0170996636152267,0.0,0.0,0.0,-0.0082279071211814,60.0,0.1403413563966751,-0.0,-6.938066121620069e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,9.48442320805043e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,9.987554949475452e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,7.376774010481313e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,9.987554949475452e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,0.0004737665876746,287.3265380859375,294.1499938964844,287.52569580078125,286.514404296875,287.43963623046875,287.4579162597656,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105597320944,7.098907683911193e-09,0.0010105526307597,-0.0176498889923095,0.0,0.0,0.0,-0.0083320466801524,60.0,0.150328904390335,-0.0,-6.962800114251877e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,9.48442320805043e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,9.987554949475452e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,7.376774010481313e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,9.987554949475452e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,0.0004737665876746,287.3265380859375,294.1499938964844,287.52569580078125,286.514404296875,287.43963623046875,287.4579162597656,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105597320944,7.098907683911193e-09,0.0010105526307597,-0.0176498889923095,0.0,0.0,0.0,-0.0083320466801524,60.0,0.150328904390335,-0.0,-6.962800114251877e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36041259765625,0.0,0.0,9.498620784142986e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36041259765625,0.0,0.0,0.0001000250558718,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36041259765625,0.0,0.0,7.387816731352359e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36041259765625,0.0,0.0,0.0001000250558718,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604431152344,0.0,0.0,0.0004744757898151,287.326171875,294.1499938964844,287.5360107421875,286.5342712402344,287.4412841796875,287.47686767578125,287.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120725492015,7.275786639837633e-09,0.0010120652150362,-0.018113175407052,0.0,0.0,0.0,-0.0084197334945201,60.0,0.1586833745241165,-0.0,-6.983660227888322e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
