time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12369240,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36041259765625,0.0,0.0,9.498620784142986e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36041259765625,0.0,0.0,0.0001000250558718,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36041259765625,0.0,0.0,7.387816731352359e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36041259765625,0.0,0.0,0.0001000250558718,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604431152344,0.0,0.0,0.0004744757898151,287.326171875,294.1499938964844,287.5360107421875,286.5342712402344,287.4412841796875,287.47686767578125,287.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120725492015,7.275786639837633e-09,0.0010120652150362,-0.018113175407052,0.0,0.0,0.0,-0.0084197334945201,60.0,0.1586833745241165,-0.0,-6.983660227888322e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,9.504576883045956e-05,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0001000877746264,297.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,7.39244933356531e-05,297.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0001000877746264,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0004747732891701,287.3259582519531,294.1499938964844,287.5401611328125,286.54327392578125,287.4421691894531,287.4854431152344,287.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127071291208,7.349990838179111e-09,0.0010126997949555,-0.0183075293898582,0.0,0.0,0.0,-0.0084565198048949,60.0,0.1621517688035965,-0.0,-6.992421219820244e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597412109375,0.0,0.0,9.50941175688058e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597106933594,0.0,0.0,0.0001001386917778,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597106933594,0.0,0.0,7.39620954846032e-05,297.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597106933594,0.0,0.0,0.0001001386917778,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597412109375,0.0,0.0,0.0004750147927552,287.3257751464844,294.1499938964844,287.54364013671875,286.55157470703125,287.4430847167969,287.493408203125,287.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132223833352,7.410222657711074e-09,0.0010132149327546,-0.0184652861207723,0.0,0.0,0.0,-0.0084863798692822,60.0,0.1651908904314041,-0.0,-6.99953588423341e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,9.515559941064566e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,0.0001002034332486,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,7.400991307804361e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,0.0001002034259727,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,0.0004753218963742,287.3254089355469,294.1499938964844,287.5483703613281,286.5660705566406,287.4449462890625,287.50750732421875,287.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138774523511,7.486811171020236e-09,0.0010138700017705,-0.0186658818274736,0.0,0.0,0.0,-0.0085243489593267,60.0,0.1698332726955413,-0.0,-7.008588198686996e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,9.515559941064566e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,0.0001002034332486,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,7.400991307804361e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,0.0001002034259727,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,0.0004753218963742,287.3254089355469,294.1499938964844,287.5483703613281,286.5660705566406,287.4449462890625,287.50750732421875,287.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138774523511,7.486811171020236e-09,0.0010138700017705,-0.0186658818274736,0.0,0.0,0.0,-0.0085243489593267,60.0,0.1698332726955413,-0.0,-7.008588198686996e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583679199219,0.0,0.0,9.516463615000248e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,0.0001002129429252,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583679199219,0.0,0.0,7.40169343771413e-05,297.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583679199219,0.0,0.0,0.0001002129429252,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583679199219,0.0,0.0,0.0004753670364152,287.3250427246094,294.1499938964844,287.54998779296875,286.5775451660156,287.4468078613281,287.5187072753906,287.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139738442376,7.498058174348898e-09,0.0010139662772417,-0.0186953376978635,0.0,0.0,0.0,-0.0085299257189035,60.0,0.172267660498619,-0.0,-7.009918334688336e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583679199219,0.0,0.0,9.516463615000248e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,0.0001002129429252,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583679199219,0.0,0.0,7.40169343771413e-05,297.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583679199219,0.0,0.0,0.0001002129429252,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583679199219,0.0,0.0,0.0004753670364152,287.3250427246094,294.1499938964844,287.54998779296875,286.5775451660156,287.4468078613281,287.5187072753906,287.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139738442376,7.498058174348898e-09,0.0010139662772417,-0.0186953376978635,0.0,0.0,0.0,-0.0085299257189035,60.0,0.172267660498619,-0.0,-7.009918334688336e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,9.512328688288108e-05,297.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,0.0001001694035949,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,7.398478192044422e-05,297.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,0.0001001694035949,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,0.0004751604865305,287.32470703125,294.1499938964844,287.54998779296875,286.5874328613281,287.4486694335937,287.5270080566406,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135333286598,7.446534056043674e-09,0.0010135258780792,-0.0185603909194469,0.0,0.0,0.0,-0.0085043832659721,60.0,0.172846183180809,-0.0,-7.003826851814665e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,9.512328688288108e-05,297.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,0.0001001694035949,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,7.398478192044422e-05,297.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,0.0001001694035949,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,0.0004751604865305,287.32470703125,294.1499938964844,287.54998779296875,286.5874328613281,287.4486694335937,287.5270080566406,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135333286598,7.446534056043674e-09,0.0010135258780792,-0.0185603909194469,0.0,0.0,0.0,-0.0085043832659721,60.0,0.172846183180809,-0.0,-7.003826851814665e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,9.50428657233715e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,0.0001000847187242,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,7.392223051283509e-05,297.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,0.0001000847187242,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570556640625,0.0,0.0,0.0004747587954625,287.3243408203125,294.1499938964844,287.54998779296875,286.5973205566406,287.4504699707031,287.53289794921875,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126765118911,7.346334651714414e-09,0.0010126691777259,-0.018297953531146,0.0,0.0,0.0,-0.008454711176455,60.0,0.1728119701147079,-0.0,-6.991989209836903e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,9.50428657233715e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,0.0001000847187242,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,7.392223051283509e-05,297.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,0.0001000847187242,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570556640625,0.0,0.0,0.0004747587954625,287.3243408203125,294.1499938964844,287.54998779296875,286.5973205566406,287.4504699707031,287.53289794921875,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126765118911,7.346334651714414e-09,0.0010126691777259,-0.018297953531146,0.0,0.0,0.0,-0.008454711176455,60.0,0.1728119701147079,-0.0,-6.991989209836903e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,9.499124280409887e-05,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.356689453125,0.0,0.0,0.0001000303527689,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.356689453125,0.0,0.0,7.388208177872002e-05,297.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.356689453125,0.0,0.0,0.0001000303527689,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,0.0004745009064208,287.3241882324219,294.1499938964844,287.54998779296875,286.6022644042969,287.45135498046875,287.5352478027344,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121264494955,7.282010550113682e-09,0.0010121192317456,-0.0181294772773981,0.0,0.0,0.0,-0.0084228226915001,60.0,0.1727419197559356,-0.0,-6.984394929077099e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,9.493133256910367e-05,297.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563537597656,0.0,0.0,9.99672629404813e-05,297.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,7.383547927020118e-05,297.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,9.99672629404813e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,0.0004742016317322,287.3240051269531,294.1499938964844,287.54998779296875,286.6072082519531,287.4522399902344,287.5372619628906,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114881442859,7.207361818473146e-09,0.001011480926536,-0.0179339554160833,0.0,0.0,0.0,-0.0083858165889978,60.0,0.172648012638092,-0.0,-6.975587041324617e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,9.479423169977964e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,9.982289338950068e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,7.372885011136532e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,9.982289338950068e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,0.0004735168186016,287.3236694335937,294.1499938964844,287.54998779296875,286.6170959472656,287.4540100097656,287.5404663085937,287.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100273648276,7.036542903904319e-09,0.001010020263493,-0.0174865368753671,0.0,0.0,0.0,-0.0083011342212557,60.0,0.1724141091108322,-0.0,-6.955452391821383e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,9.479423169977964e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,9.982289338950068e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,7.372885011136532e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,9.982289338950068e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,0.0004735168186016,287.3236694335937,294.1499938964844,287.54998779296875,286.6170959472656,287.4540100097656,287.5404663085937,287.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100273648276,7.036542903904319e-09,0.001010020263493,-0.0174865368753671,0.0,0.0,0.0,-0.0083011342212557,60.0,0.1724141091108322,-0.0,-6.955452391821383e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,9.46404252317734e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,9.966093057300895e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,7.360922609223053e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,9.966093057300895e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,0.0004727485356852,287.3233337402344,294.1499938964844,287.54998779296875,286.626953125,287.4557189941406,287.5427551269531,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008388469927,6.84490952806982e-09,0.0010083817178383,-0.0169845893979072,0.0,0.0,0.0,-0.0082061337307095,60.0,0.172131061553955,-0.0,-6.93289905484562e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,9.46404252317734e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,9.966093057300895e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,7.360922609223053e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,9.966093057300895e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,0.0004727485356852,287.3233337402344,294.1499938964844,287.54998779296875,286.626953125,287.4557189941406,287.5427551269531,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008388469927,6.84490952806982e-09,0.0010083817178383,-0.0169845893979072,0.0,0.0,0.0,-0.0082061337307095,60.0,0.172131061553955,-0.0,-6.93289905484562e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544616699219,0.0,0.0,9.447904449189082e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544616699219,0.0,0.0,9.949098603101449e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544616699219,0.0,0.0,7.348370854742825e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544616699219,0.0,0.0,9.949098603101449e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544921875,0.0,0.0,0.0004719423886854,287.322998046875,294.1499938964844,287.54998779296875,286.6368408203125,287.4573974609375,287.5444641113281,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066690156236,6.643837924258378e-09,0.0010066623799502,-0.0164579059928655,0.0,0.0,0.0,-0.0081064542755484,60.0,0.1718208044767379,-0.0,-6.909274219424334e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544616699219,0.0,0.0,9.447904449189082e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544616699219,0.0,0.0,9.949098603101449e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544616699219,0.0,0.0,7.348370854742825e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544616699219,0.0,0.0,9.949098603101449e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544921875,0.0,0.0,0.0004719423886854,287.322998046875,294.1499938964844,287.54998779296875,286.6368408203125,287.4573974609375,287.5444641113281,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066690156236,6.643837924258378e-09,0.0010066623799502,-0.0164579059928655,0.0,0.0,0.0,-0.0081064542755484,60.0,0.1718208044767379,-0.0,-6.909274219424334e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,9.431834041606636e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,9.932175453286618e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,7.335870759561658e-05,297.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,9.932175453286618e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,0.0004711396177299,287.3226928710937,294.1499938964844,287.54998779296875,286.6466979980469,287.45904541015625,287.5457458496094,287.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049565462395,6.4436038726967135e-09,0.0010049501433968,-0.0159334037452936,0.0,0.0,0.0,-0.008007189258933,60.0,0.1714981198310852,-0.0,-6.885787939836518e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,9.431834041606636e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,9.932175453286618e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,7.335870759561658e-05,297.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,9.932175453286618e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,0.0004711396177299,287.3226928710937,294.1499938964844,287.54998779296875,286.6466979980469,287.45904541015625,287.5457458496094,287.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049565462395,6.4436038726967135e-09,0.0010049501433968,-0.0159334037452936,0.0,0.0,0.0,-0.008007189258933,60.0,0.1714981198310852,-0.0,-6.885787939836518e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,9.42399783525616e-05,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,9.923923789756373e-05,297.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,7.329776417464018e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,9.923923789756373e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,0.0004707482003141,287.322509765625,294.1499938964844,287.54998779296875,286.6516418457031,287.4598388671875,287.5462341308594,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004121499136,6.345969083554337e-09,0.0010041152127087,-0.0156776495277881,0.0,0.0,0.0,-0.0079587874934077,60.0,0.1713362485170364,-0.0,-6.874351043961724e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,9.416521788807586e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,9.916051203617826e-05,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,7.323961472138762e-05,297.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,9.916051203617826e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,0.0004703747399616,287.3223571777344,294.1499938964844,287.54998779296875,286.6565856933594,287.46063232421875,287.54669189453125,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033249855041,6.2528240363235454e-09,0.0010033186990767,-0.0154336523264646,0.0,0.0,0.0,-0.0079126106575131,60.0,0.1711772978305816,-0.0,-6.863447765681485e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526306152344,0.0,0.0,9.402597788721324e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526306152344,0.0,0.0,9.901388693833724e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526306152344,0.0,0.0,7.313131936825812e-05,297.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526306152344,0.0,0.0,9.901388693833724e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,0.0004696792166214,287.3220520019531,294.1499938964844,287.54998779296875,286.6664428710937,287.46221923828125,287.5473937988281,287.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018412722274,6.079341474674038e-09,0.0010018352186307,-0.0149792023003101,0.0,0.0,0.0,-0.0078266076743602,60.0,0.1708710938692093,-0.0,-6.843164612746477e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526306152344,0.0,0.0,9.402597788721324e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526306152344,0.0,0.0,9.901388693833724e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526306152344,0.0,0.0,7.313131936825812e-05,297.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526306152344,0.0,0.0,9.901388693833724e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,0.0004696792166214,287.3220520019531,294.1499938964844,287.54998779296875,286.6664428710937,287.46221923828125,287.5473937988281,287.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018412722274,6.079341474674038e-09,0.0010018352186307,-0.0149792023003101,0.0,0.0,0.0,-0.0078266076743602,60.0,0.1708710938692093,-0.0,-6.843164612746477e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,9.390556806465612e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,9.888708882499486e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,7.303766324184835e-05,297.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,9.888708882499486e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,0.0004690777568612,287.3217468261719,294.1499938964844,287.54998779296875,286.6763000488281,287.4637756347656,287.5479431152344,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005581425502,5.929315260999601e-09,0.0010005522053688,-0.014586191624403,0.0,0.0,0.0,-0.007752233184874,60.0,0.1705902516841888,-0.0,-6.82564831322452e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,9.390556806465612e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,9.888708882499486e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,7.303766324184835e-05,297.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,9.888708882499486e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,0.0004690777568612,287.3217468261719,294.1499938964844,287.54998779296875,286.6763000488281,287.4637756347656,287.5479431152344,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005581425502,5.929315260999601e-09,0.0010005522053688,-0.014586191624403,0.0,0.0,0.0,-0.007752233184874,60.0,0.1705902516841888,-0.0,-6.82564831322452e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,9.380710980622098e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,9.878340642899276e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,7.296108378795907e-05,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,9.878340642899276e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,0.0004685859312303,287.3214416503906,294.1499938964844,287.54998779296875,286.6861572265625,287.4653015136719,287.5483703613281,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995090076699,5.806637393135361e-09,0.0009995031869038,-0.0142648173496127,0.0,0.0,0.0,-0.0076914159581065,60.0,0.1703424751758575,-0.0,-6.81134153523999e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,9.380710980622098e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,9.878340642899276e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,7.296108378795907e-05,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,9.878340642899276e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,0.0004685859312303,287.3214416503906,294.1499938964844,287.54998779296875,286.6861572265625,287.4653015136719,287.5483703613281,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995090076699,5.806637393135361e-09,0.0009995031869038,-0.0142648173496127,0.0,0.0,0.0,-0.0076914159581065,60.0,0.1703424751758575,-0.0,-6.81134153523999e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,9.37318618525751e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,9.870416397461668e-05,297.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,7.290256326086819e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,9.870416397461668e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,0.0004682100552599,287.3211364746094,294.1499938964844,287.54998779296875,286.6960144042969,287.466796875,287.5487060546875,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987071389332,5.712882611419445e-09,0.0009987013181671,-0.0140192080289125,0.0,0.0,0.0,-0.0076449373736977,60.0,0.1701303720474243,-0.0,-6.800417651220414e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,9.37318618525751e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,9.870416397461668e-05,297.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,7.290256326086819e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,9.870416397461668e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,0.0004682100552599,287.3211364746094,294.1499938964844,287.54998779296875,286.6960144042969,287.466796875,287.5487060546875,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987071389332,5.712882611419445e-09,0.0009987013181671,-0.0140192080289125,0.0,0.0,0.0,-0.0076449373736977,60.0,0.1701303720474243,-0.0,-6.800417651220414e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,9.370376938022672e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,9.867458720691502e-05,297.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,7.28807135601528e-05,297.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,9.86745799309574e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506164550781,0.0,0.0,0.0004680697165895,287.3210144042969,294.1499938964844,287.54998779296875,286.700927734375,287.467529296875,287.548828125,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984077187255,5.677879499899063e-09,0.0009984020143747,-0.0139275100082159,0.0,0.0,0.0,-0.0076275845058262,60.0,0.1700421720743179,-0.0,-6.796341978088094e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,9.368057362735271e-05,297.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,9.86501545412466e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,7.286266918526962e-05,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,9.86501545412466e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,0.0004679538542404,287.32086181640625,294.1499938964844,287.54998779296875,286.7058410644531,287.46826171875,287.5489501953125,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981604525819,5.648975065497552e-09,0.0009981548646464,-0.0138517888262867,0.0,0.0,0.0,-0.0076132551766932,60.0,0.1699623465538025,-0.0,-6.792976847691534e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,9.365140431327744e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,9.861944272415712e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,7.28399827494286e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,9.861943544819952e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,0.0004678081313613,287.320556640625,294.1499938964844,287.54998779296875,286.7156982421875,287.4696960449219,287.5491638183594,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978495072573,5.612626363671325e-09,0.0009978439193218,-0.0137565648183226,0.0,0.0,0.0,-0.0075952354818582,60.0,0.1698294728994369,-0.0,-6.78874627624282e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,9.365140431327744e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,9.861944272415712e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,7.28399827494286e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,9.861943544819952e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,0.0004678081313613,287.320556640625,294.1499938964844,287.54998779296875,286.7156982421875,287.4696960449219,287.5491638183594,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978495072573,5.612626363671325e-09,0.0009978439193218,-0.0137565648183226,0.0,0.0,0.0,-0.0075952354818582,60.0,0.1698294728994369,-0.0,-6.78874627624282e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,9.364104334963486e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,9.860852878773584e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,7.283192098839208e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,9.860852878773584e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,0.0004677563847508,287.3202819824219,294.1499938964844,287.54998779296875,286.7255249023437,287.4711303710937,287.5493469238281,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977390291169,5.599712249448885e-09,0.0009977334411814,-0.0137227335944771,0.0,0.0,0.0,-0.007588833104819,60.0,0.1697354763746261,-0.0,-6.787243478356686e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,9.364104334963486e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,9.860852878773584e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,7.283192098839208e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,9.860852878773584e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,0.0004677563847508,287.3202819824219,294.1499938964844,287.54998779296875,286.7255249023437,287.4711303710937,287.5493469238281,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977390291169,5.599712249448885e-09,0.0009977334411814,-0.0137227335944771,0.0,0.0,0.0,-0.007588833104819,60.0,0.1697354763746261,-0.0,-6.787243478356686e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486328125,0.0,0.0,9.364312427351253e-05,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,9.861071885097772e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486328125,0.0,0.0,7.283354352694005e-05,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486328125,0.0,0.0,9.861071885097772e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486328125,0.0,0.0,0.0004677668039221,287.32000732421875,294.1499938964844,287.54998779296875,286.7353820800781,287.4725036621094,287.5494689941406,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997761148028,5.602300401363891e-09,0.0009977555600926,-0.0137295136228203,0.0,0.0,0.0,-0.0075901160016655,60.0,0.1696680337190628,-0.0,-6.787544748476648e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486328125,0.0,0.0,9.364312427351253e-05,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,9.861071885097772e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486328125,0.0,0.0,7.283354352694005e-05,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486328125,0.0,0.0,9.861071885097772e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486328125,0.0,0.0,0.0004677668039221,287.32000732421875,294.1499938964844,287.54998779296875,286.7353820800781,287.4725036621094,287.5494689941406,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997761148028,5.602300401363891e-09,0.0009977555600926,-0.0137295136228203,0.0,0.0,0.0,-0.0075901160016655,60.0,0.1696680337190628,-0.0,-6.787544748476648e-08,0.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
