time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12378360,297.7519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6102600097656,0.6958023309707642,0.050000000745058,0.0452421195805072,297.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6102294921875,0.6958023309707642,0.050000000745058,0.0476421304047107,297.7226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6102600097656,0.6958023309707642,0.050000000745058,0.0351883172988891,297.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6101989746094,0.6958023309707642,0.050000000745058,0.0476421304047107,297.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.499267578125,0.9606698155403136,0.1447654813528061,0.5885785818099976,292.4959411621094,287.1499938964844,287.9136657714844,287.1000366210937,290.1971740722656,297.81207275390625,292.3197937011719,1.0,0.1710027009248733,1.0,1.0,0.3438625931739807,1.0,-0.9174714684486388,0.7173332571983337,0.2001381665468216,0.4813197553157806,0.0,0.0,0.0,12.362249374389648,25.0,-1075.701904296875,-0.0,63.2335090637207,1.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4852294921875,0.9522647261619568,0.1367185860872268,0.1175720319151878,297.6767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117858886719,0.6903057098388672,0.050000000745058,0.0476516522467136,297.70867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117858886719,0.6903057098388672,0.133837804198265,0.0351953506469726,297.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117858886719,0.6903057098388672,0.050000000745058,0.0476516522467136,297.7475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4886169433594,0.9208291172981262,0.1454787254333496,0.5379517078399658,291.4759826660156,287.1499938964844,287.9519348144531,287.1295166015625,288.8859558105469,297.7530212402344,291.31085205078125,1.0,0.1755931228399276,1.0,1.0,0.2082066833972931,1.0,-0.943282425403595,0.8600952625274658,0.0831871852278709,0.6187160611152649,0.0,0.0,0.0,12.928261756896973,25.0,-1531.8057861328125,-0.0,68.57965087890625,1.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2148132324219,0.9637516140937804,0.1349909007549286,0.1215556114912033,297.6723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3451538085937,0.6904628276824951,0.050000000745058,0.047651320695877,297.697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28955078125,0.8400863409042358,0.1343044191598892,0.0639483705163002,297.5941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3451538085937,0.6904628276824951,0.050000000745058,0.047651320695877,297.7337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269897460937,0.9040491580963136,0.1457455307245254,0.5117224454879761,291.2108154296875,286.6499938964844,287.9623107910156,287.1375732421875,288.6643371582031,297.7388916015625,291.0518493652344,1.0,0.176809549331665,1.0,1.0,0.1719312965869903,1.0,-0.9510906338691713,0.8880759477615356,0.0630146786570549,0.6451359987258911,0.0,0.0,0.0,13.015835762023926,45.0,-1570.2740478515625,-0.0,70.10196685791016,1.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.5868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5727233886719,0.9663006067276,0.1308336555957794,0.1195306405425071,297.6429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5963134765625,0.914759874343872,0.1309721171855926,0.1086892113089561,297.63092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57342529296875,0.9627172946929932,0.1314400136470794,0.0919543877243995,297.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6960754394531,0.6964842677116394,0.050000000745058,0.0476403795182704,297.70318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.59307861328125,0.8800750374794006,0.146696388721466,0.4616389274597168,290.5643920898437,286.6499938964844,287.9890441894531,287.1582946777344,288.0516967773437,297.7072448730469,290.4115295410156,1.0,0.1838590204715728,1.0,1.0,0.0797759294509887,1.0,-0.9953882098197936,0.9921466708183287,0.0032415243331342,0.7403374314308167,0.0,0.0,0.0,13.28091526031494,45.0,-1636.4100341796875,-0.0,78.7457504272461,1.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.01983642578125,0.9658088088035583,0.1277626007795334,0.1165933758020401,297.5871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.02056884765625,0.9645822048187256,0.1284104734659195,0.1223165765404701,297.5718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0195617675781,0.9672398567199708,0.1284722089767456,0.0910866633057594,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0485534667969,0.9029228687286376,0.1239003241062164,0.1024539470672607,297.6785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0427551269531,0.873785138130188,0.1475371122360229,0.4415386021137237,290.00830078125,286.1499938964844,288.01251220703125,287.1765441894531,288.0099182128906,297.6823425292969,289.88690185546875,1.0,0.1921045929193496,1.0,1.0,0.0,1.0,-1.048831820487976,1.0488299131393433,1.970515768334735e-06,0.7867246270179749,0.0,0.0,0.0,13.69835376739502,65.0,-1532.9947509765625,-0.0,90.25164794921876,1.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3519897460937,0.931982398033142,0.1237140968441963,0.1125227212905883,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3517761230469,0.933740258216858,0.1242977455258369,0.1190682724118232,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3517150878906,0.9342498779296876,0.1245452240109443,0.088067278265953,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3537292480469,0.918143630027771,0.1185929402709007,0.1140163466334343,297.6231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3558349609375,0.9137898683547974,0.1474611312150955,0.534151554107666,289.3399353027344,286.1499938964844,288.0542907714844,287.2091369628906,288.0517883300781,297.62847900390625,289.2715148925781,1.0,0.2108256220817566,1.0,1.0,0.0,1.0,-1.156648874282837,1.1566476821899414,1.1676165740936997e-06,0.8736861348152161,0.0,0.0,0.0,15.809670448303224,65.0,-1145.0823974609375,-0.0,119.8572769165039,1.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2345886230469,0.929418921470642,0.1229674145579338,0.1117829233407974,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.234375,0.9311388731002808,0.1235416606068611,0.1182731315493583,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2343139648437,0.9317961931228638,0.1238378658890724,0.0875147730112075,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2362976074219,0.9147655367851256,0.1175395995378494,0.1129771545529365,297.6064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2354736328125,0.9301161766052246,0.1469685584306717,0.5594550967216492,289.222412109375,286.1499938964844,288.0639038085937,287.2166442871094,288.0614318847656,297.6121826171875,289.1605834960937,1.0,0.2158839851617813,1.0,1.0,0.0,1.0,-1.188053846359253,1.1880526542663574,1.2216323739266954e-06,0.8988266587257385,0.0,0.0,0.0,16.257701873779297,85.0,-1064.039794921875,-0.0,128.49728393554688,1.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7591247558594,0.775405764579773,0.1191836893558502,0.1086776182055473,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7590026855469,0.7769976854324341,0.1200305745005607,0.1151366159319877,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7589416503906,0.7777640223503113,0.1203601211309433,0.0852865576744079,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7604064941406,0.7616842985153198,0.1127007529139518,0.1085020899772644,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.75543212890625,0.8222522735595703,0.1418825536966323,0.6466982364654541,288.7508544921875,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.50506591796875,288.7213134765625,1.0,0.2449653446674347,1.0,1.0,0.0,1.0,-1.2773264646530151,1.2773250341415403,1.3853456266588182e-06,0.9716251492500304,0.0,0.0,0.0,27.895095825195312,73.0,-663.5429077148438,-0.0,179.4647216796875,1.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7591247558594,0.775405764579773,0.1191836893558502,0.1086776182055473,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7590026855469,0.7769976854324341,0.1200305745005607,0.1151366159319877,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7589416503906,0.7777640223503113,0.1203601211309433,0.0852865576744079,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7604064941406,0.7616842985153198,0.1127007529139518,0.1085020899772644,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.75543212890625,0.8222522735595703,0.1418825536966323,0.6466982364654541,288.7508544921875,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.50506591796875,288.7213134765625,1.0,0.2449653446674347,1.0,1.0,0.0,1.0,-1.2773264646530151,1.2773250341415403,1.3853456266588182e-06,0.9716251492500304,0.0,0.0,0.0,27.895095825195312,73.0,-663.5429077148438,-0.0,179.4647216796875,1.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6248474121094,0.7209274172782898,0.1174531131982803,0.1073561310768127,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6247253417969,0.7227694988250732,0.1185715571045875,0.113976664841175,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6246643066406,0.723298966884613,0.1188036873936653,0.0843808501958847,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.7074759602546692,0.1106786876916885,0.1067829132080078,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6222229003906,0.7610309720039368,0.1395641565322876,0.6367198824882507,288.6188659667969,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,297.4580078125,288.5970458984375,1.0,0.2535569369792938,1.0,1.0,0.0,1.0,-1.259217381477356,1.259216070175171,1.3511636325347354e-06,0.957015872001648,0.0,0.0,0.0,36.286766052246094,73.0,-496.3228454589844,-0.0,191.60235595703125,1.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5262145996094,0.6910777688026428,0.1160056963562965,0.1061593666672706,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5260925292969,0.6936759352684021,0.1173968836665153,0.112975001335144,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.52606201171875,0.6940390467643738,0.117512509226799,0.0835657343268394,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5269775390625,0.6764570474624634,0.1089844927191734,0.1052690148353576,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5242919921875,0.731486439704895,0.137766033411026,0.6286580562591553,288.5217590332031,286.25,288.169189453125,287.2992248535156,288.16680908203125,297.4193420410156,288.5054931640625,1.0,0.2595417499542236,1.0,1.0,0.0,1.0,-1.2441028356552124,1.2441015243530271,1.323039782619162e-06,0.9447910785675048,0.0,0.0,0.0,42.27837753295898,61.0,-367.225830078125,-0.0,199.3020172119141,1.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031066894531,0.6629588007926941,0.1139461770653724,0.1043167933821678,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.40301513671875,0.6664217710494995,0.1158212944865226,0.1115135848522186,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.40301513671875,0.666305422782898,0.1157037317752838,0.0823222547769546,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.403564453125,0.6484545469284058,0.1064708903431892,0.1028888598084449,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4021301269531,0.7039690017700195,0.1353811174631118,0.6174877285957336,288.4008483886719,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.361572265625,288.39263916015625,1.0,0.2652139663696289,1.0,1.0,0.0,1.0,-1.2223742008209229,1.2223730087280271,1.2832649645133642e-06,0.9271817207336426,0.0,0.0,0.0,48.82724380493164,49.0,-190.73806762695312,-0.0,205.70669555664065,1.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031066894531,0.6629588007926941,0.1139461770653724,0.1043167933821678,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.40301513671875,0.6664217710494995,0.1158212944865226,0.1115135848522186,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.40301513671875,0.666305422782898,0.1157037317752838,0.0823222547769546,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.403564453125,0.6484545469284058,0.1064708903431892,0.1028888598084449,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4021301269531,0.7039690017700195,0.1353811174631118,0.6174877285957336,288.4008483886719,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.361572265625,288.39263916015625,1.0,0.2652139663696289,1.0,1.0,0.0,1.0,-1.2223742008209229,1.2223730087280271,1.2832649645133642e-06,0.9271817207336426,0.0,0.0,0.0,48.82724380493164,49.0,-190.73806762695312,-0.0,205.70669555664065,1.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.6570433974266052,0.112808309495449,0.1031439676880836,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.6612691879272461,0.1150786504149437,0.1106725111603736,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.6607332825660706,0.1147505491971969,0.0815496444702148,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.641922116279602,0.1048922836780548,0.1012344807386398,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.6976820230484009,0.1341607421636581,0.6110503673553467,288.3465881347656,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226928710937,288.3435974121094,1.0,0.2646500766277313,1.0,1.0,0.0,1.0,-1.2093135118484497,1.2093123197555542,1.2597134855241163e-06,0.9165608882904052,0.0,0.0,0.0,49.77531814575195,37.0,-85.0561294555664,-0.0,203.26968383789065,1.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.6570433974266052,0.112808309495449,0.1031439676880836,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.6612691879272461,0.1150786504149437,0.1106725111603736,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.6607332825660706,0.1147505491971969,0.0815496444702148,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.641922116279602,0.1048922836780548,0.1012344807386398,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.6976820230484009,0.1341607421636581,0.6110503673553467,288.3465881347656,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226928710937,288.3435974121094,1.0,0.2646500766277313,1.0,1.0,0.0,1.0,-1.2093135118484497,1.2093123197555542,1.2597134855241163e-06,0.9165608882904052,0.0,0.0,0.0,49.77531814575195,37.0,-85.0561294555664,-0.0,203.26968383789065,1.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.6641714572906494,0.1123369708657264,0.1024767830967903,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.6692445874214172,0.1149379760026931,0.1102964356541633,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.6682970523834229,0.114418476819992,0.0811352953314781,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.6475623250007629,0.1039903834462165,0.100121796131134,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.7057449817657471,0.1337121278047561,0.6077293753623962,288.3340148925781,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2964172363281,288.33428955078125,1.0,0.2597269117832184,1.0,1.0,0.0,1.0,-1.202239990234375,1.20223867893219,1.247050590791332e-06,0.9107743501663208,0.0,0.0,0.0,46.81890487670898,25.0,-21.64388656616211,-0.0,194.8638153076172,1.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.6641714572906494,0.1123369708657264,0.1024767830967903,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.6692445874214172,0.1149379760026931,0.1102964356541633,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.6682970523834229,0.114418476819992,0.0811352953314781,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.6475623250007629,0.1039903834462165,0.100121796131134,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.7057449817657471,0.1337121278047561,0.6077293753623962,288.3340148925781,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2964172363281,288.33428955078125,1.0,0.2597269117832184,1.0,1.0,0.0,1.0,-1.202239990234375,1.20223867893219,1.247050590791332e-06,0.9107743501663208,0.0,0.0,0.0,46.81890487670898,25.0,-21.64388656616211,-0.0,194.8638153076172,1.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6830284595489502,0.11232490837574,0.1021652892231941,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.6890087723731995,0.1152140572667121,0.1102500706911087,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6876311302185059,0.1145165860652923,0.0809743031859397,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34625244140625,0.664248526096344,0.1035608798265457,0.099395602941513,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466186523437,0.7246251106262207,0.1337645053863525,0.606429398059845,288.3469543457031,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784423828125,288.3492431640625,1.0,0.2517091333866119,1.0,1.0,0.0,1.0,-1.1991838216781616,1.1991825103759766,1.2415736136972555e-06,0.9082350730895996,0.0,0.0,0.0,41.268314361572266,25.0,16.417713165283203,-0.0,182.5413513183593,1.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6830284595489502,0.11232490837574,0.1021652892231941,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.6890087723731995,0.1152140572667121,0.1102500706911087,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6876311302185059,0.1145165860652923,0.0809743031859397,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34625244140625,0.664248526096344,0.1035608798265457,0.099395602941513,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466186523437,0.7246251106262207,0.1337645053863525,0.606429398059845,288.3469543457031,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784423828125,288.3492431640625,1.0,0.2517091333866119,1.0,1.0,0.0,1.0,-1.1991838216781616,1.1991825103759766,1.2415736136972555e-06,0.9082350730895996,0.0,0.0,0.0,41.268314361572266,25.0,16.417713165283203,-0.0,182.5413513183593,1.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35894775390625,0.6928935050964355,0.1124427020549774,0.1021475344896316,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590087890625,0.6992381811141968,0.1154649704694747,0.1103603094816207,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589782714844,0.6976640820503235,0.1146828755736351,0.0809957087039947,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3587951660156,0.673199474811554,0.1034756451845169,0.0991828218102455,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592834472656,0.733748197555542,0.1339196115732193,0.6065028309822083,288.35968017578125,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.27166748046875,288.3626708984375,1.0,0.248628556728363,1.0,1.0,0.0,1.0,-1.1991521120071411,1.1991509199142456,1.241484369529644e-06,0.9081689119338988,0.0,0.0,0.0,38.88554000854492,25.0,29.183115005493164,-0.0,177.66983032226562,1.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.37451171875,0.7021584510803223,0.1126192957162857,0.1022043675184249,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.37457275390625,0.7087999582290649,0.1157702356576919,0.1105439588427543,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.37457275390625,0.7070476412773132,0.1149051710963249,0.0810728296637535,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3742980957031,0.6817306876182556,0.1034541502594947,0.0990529283881187,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3749084472656,0.7423756122589111,0.1341340690851211,0.6069556474685669,288.3753967285156,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.26593017578125,288.37890625,1.0,0.2459799200296402,1.0,1.0,0.0,1.0,-1.199920415878296,1.1999192237854004,1.2428154150256887e-06,0.9087531566619872,0.0,0.0,0.0,36.886260986328125,25.0,38.97762298583984,-0.0,173.82801818847656,1.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.7190564870834351,0.1131036281585693,0.1024766415357589,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7255645394325256,0.1165010035037994,0.1110671907663345,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7236684560775757,0.1154728904366493,0.0813447758555412,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4116516113281,0.6981275677680969,0.1035554632544517,0.0989732816815376,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4123840332031,0.759323239326477,0.1346864551305771,0.6086346507072449,288.4129943847656,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2568359375,288.41717529296875,1.0,0.241814911365509,1.0,1.0,0.0,1.0,-1.2031207084655762,1.2031193971633911,1.248437115464185e-06,0.9112688899040222,0.0,0.0,0.0,33.61100387573242,25.0,52.07411193847656,-0.0,168.11451721191406,1.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.7190564870834351,0.1131036281585693,0.1024766415357589,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7255645394325256,0.1165010035037994,0.1110671907663345,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7236684560775757,0.1154728904366493,0.0813447758555412,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4116516113281,0.6981275677680969,0.1035554632544517,0.0989732816815376,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4123840332031,0.759323239326477,0.1346864551305771,0.6086346507072449,288.4129943847656,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2568359375,288.41717529296875,1.0,0.241814911365509,1.0,1.0,0.0,1.0,-1.2031207084655762,1.2031193971633911,1.248437115464185e-06,0.9112688899040222,0.0,0.0,0.0,33.61100387573242,25.0,52.07411193847656,-0.0,168.11451721191406,1.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7333980202674866,0.1137131229043006,0.1029019728302955,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7404137849807739,0.117343358695507,0.1117385476827621,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7381651997566223,0.1161540448665618,0.0817278176546096,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130178213119507,0.1037953123450279,0.0990687310695648,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549865722656,0.7755687236785889,0.1353410631418228,0.6109916567802429,288.45562744140625,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2499084472656,288.4601745605469,1.0,0.2388639748096466,1.0,1.0,0.0,1.0,-1.207840085029602,1.2078388929367063,1.256788891623728e-06,0.9150160551071168,0.0,0.0,0.0,31.10448455810547,25.0,59.25950241088867,-0.0,164.40643310546875,1.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7333980202674866,0.1137131229043006,0.1029019728302955,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7404137849807739,0.117343358695507,0.1117385476827621,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7381651997566223,0.1161540448665618,0.0817278176546096,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130178213119507,0.1037953123450279,0.0990687310695648,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549865722656,0.7755687236785889,0.1353410631418228,0.6109916567802429,288.45562744140625,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2499084472656,288.4601745605469,1.0,0.2388639748096466,1.0,1.0,0.0,1.0,-1.207840085029602,1.2078388929367063,1.256788891623728e-06,0.9150160551071168,0.0,0.0,0.0,31.10448455810547,25.0,59.25950241088867,-0.0,164.40643310546875,1.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4958801269531,0.7455157041549683,0.1143504828214645,0.1033880710601806,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959716796875,0.753251850605011,0.1181838884949684,0.1124453023076057,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7505971789360046,0.1168458089232444,0.0821460857987403,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4955444335937,0.724435567855835,0.1041000857949256,0.0992645174264907,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.49639892578125,0.7894468903541565,0.1359900832176208,0.6135095357894897,288.4970703125,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,297.2447814941406,288.5017395019531,1.0,0.2369769066572189,1.0,1.0,0.0,1.0,-1.2130310535430908,1.2130297422409058,1.2660307220357936e-06,0.9191531538963318,0.0,0.0,0.0,29.32064819335937,25.0,62.52856063842773,-0.0,162.3004150390625,1.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49951171875,0.7465342283248901,0.1144086122512817,0.1034336909651756,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996337890625,0.7543357014656067,0.1182591393589973,0.1125098094344139,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49957275390625,0.7516441345214844,0.1169081106781959,0.082184687256813,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.7253519296646118,0.1041295081377029,0.0992853119969368,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5000305175781,0.790596604347229,0.1360476315021515,0.613738477230072,288.500732421875,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.244384765625,288.50537109375,1.0,0.2368434369564056,1.0,1.0,0.0,1.0,-1.2135093212127686,1.2135080099105835,1.266884851247596e-06,0.9195348024368286,0.0,0.0,0.0,29.18488502502441,25.0,62.703834533691406,-0.0,162.1643829345703,1.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7587430477142334,0.1151669695973396,0.1040428057312965,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7673326730728149,0.1192231401801109,0.1133494526147842,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.7641807198524475,0.1177106872200965,0.0826919451355934,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7360548973083496,0.1045310497283935,0.0995884612202644,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8040555119514465,0.1367750316858291,0.6166917681694031,288.5465087890625,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2397766113281,288.5511474609375,1.0,0.2355336397886276,1.0,1.0,0.0,1.0,-1.2197657823562622,1.2197644710540771,1.2780985798599431e-06,0.924532949924469,0.0,0.0,0.0,27.71446228027344,25.0,63.723968505859375,-0.0,161.0075225830078,1.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7587430477142334,0.1151669695973396,0.1040428057312965,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7673326730728149,0.1192231401801109,0.1133494526147842,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.7641807198524475,0.1177106872200965,0.0826919451355934,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7360548973083496,0.1045310497283935,0.0995884612202644,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8040555119514465,0.1367750316858291,0.6166917681694031,288.5465087890625,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2397766113281,288.5511474609375,1.0,0.2355336397886276,1.0,1.0,0.0,1.0,-1.2197657823562622,1.2197644710540771,1.2780985798599431e-06,0.924532949924469,0.0,0.0,0.0,27.71446228027344,25.0,63.723968505859375,-0.0,161.0075225830078,1.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.568115234375,0.7644687294960022,0.1155652776360511,0.1043706908822059,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682373046875,0.7734155654907227,0.1197179406881332,0.1137880682945251,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682067871094,0.7700399160385132,0.1181254312396049,0.082959808409214,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5678100585937,0.7409704327583313,0.1047518327832222,0.099765658378601,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5686340332031,0.8100553750991821,0.1371402442455291,0.618208110332489,288.5693054199219,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.2377014160156,288.57391357421875,1.0,0.2350933849811554,1.0,1.0,0.0,1.0,-1.2230401039123535,1.223038911819458,1.2839961982535897e-06,0.9271520972251892,0.0,0.0,0.0,27.115583419799805,25.0,63.5823974609375,-0.0,160.75125122070312,1.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5906982421875,0.7699294686317444,0.1159744337201118,0.1047116965055465,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5908203125,0.7792014479637146,0.1202191188931465,0.1142363399267196,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907897949219,0.7756097912788391,0.1185471937060356,0.0832351967692375,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.59039306640625,0.745634138584137,0.1049837693572044,0.0999570414423942,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912170410156,0.8154442310333252,0.1375039368867874,0.6197354793548584,288.5918884277344,287.25,288.6708374023437,287.68585205078125,288.6689147949219,297.2357482910156,288.5964050292969,1.0,0.2347712367773056,1.0,1.0,0.0,1.0,-1.2263811826705933,1.2263798713684082,1.2900341062049847e-06,0.9298264980316162,0.0,0.0,0.0,26.59223747253418,25.0,63.106407165527344,-0.0,160.67056274414062,1.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7800344228744507,0.116821251809597,0.1054276227951049,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7898558378219604,0.1212358400225639,0.1151555180549621,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.785860002040863,0.1194076612591743,0.0838043093681335,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7542493939399719,0.1054765805602073,0.1003760918974876,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8248679041862488,0.1382215321063995,0.6227899193763733,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.23211669921875,288.6402893066406,1.0,0.234421506524086,1.0,1.0,0.0,1.0,-1.233196258544922,1.2331949472427368,1.30241403439868e-06,0.9352877736091614,0.0,0.0,0.0,25.73568344116211,25.0,61.35041809082031,-0.0,160.9447784423828,1.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7800344228744507,0.116821251809597,0.1054276227951049,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7898558378219604,0.1212358400225639,0.1151555180549621,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.785860002040863,0.1194076612591743,0.0838043093681335,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7542493939399719,0.1054765805602073,0.1003760918974876,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8248679041862488,0.1382215321063995,0.6227899193763733,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.23211669921875,288.6402893066406,1.0,0.234421506524086,1.0,1.0,0.0,1.0,-1.233196258544922,1.2331949472427368,1.30241403439868e-06,0.9352877736091614,0.0,0.0,0.0,25.73568344116211,25.0,61.35041809082031,-0.0,160.9447784423828,1.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7890408039093018,0.1177009493112564,0.1061821430921554,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7992813587188721,0.1222649291157722,0.1160963475704193,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949225306510925,0.1202858462929725,0.0843927487730979,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.761942982673645,0.10600296407938,0.1008364036679267,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8329205513000488,0.1389199644327163,0.6258046627044678,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.228759765625,288.6822204589844,1.0,0.2343870252370834,1.0,1.0,0.0,1.0,-1.240108847618103,1.240107536315918,1.3150578297427271e-06,0.940834939479828,0.0,0.0,0.0,25.08553504943848,25.0,58.7449951171875,-0.0,161.68402099609375,1.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7890408039093018,0.1177009493112564,0.1061821430921554,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7992813587188721,0.1222649291157722,0.1160963475704193,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949225306510925,0.1202858462929725,0.0843927487730979,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.761942982673645,0.10600296407938,0.1008364036679267,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8329205513000488,0.1389199644327163,0.6258046627044678,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.228759765625,288.6822204589844,1.0,0.2343870252370834,1.0,1.0,0.0,1.0,-1.240108847618103,1.240107536315918,1.3150578297427271e-06,0.940834939479828,0.0,0.0,0.0,25.08553504943848,25.0,58.7449951171875,-0.0,161.68402099609375,1.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
