time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386760,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9284512400627136,0.2495574653148651,0.2236575782299041,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.65704345703125,0.9551731944084167,0.2692802548408508,0.2538657784461975,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9320359230041504,0.2521582841873169,0.1756863296031952,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568908691406,0.9118610620498656,0.2383579760789871,0.224749282002449,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568603515625,0.9064509272575378,0.2342291176319122,1.0489650964736938,290.65728759765625,289.2362670898437,290.6933288574219,289.085205078125,290.69244384765625,297.5433654785156,290.65948486328125,1.0,0.4146368205547333,1.0,1.0,0.0,1.0,-2.3130791187286377,2.313074827194214,4.307191829866497e-06,1.788954734802246,0.0,0.0,0.0,58.98871612548828,48.0,51.98136520385742,-0.0,938.8743286132812,1.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9966500997543336,0.2552494406700134,0.2284627258777618,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962621927261353,0.2766521573066711,0.2402003109455108,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978480339050292,0.2583358287811279,0.1785764694213867,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856895804405212,0.2449480146169662,0.230648934841156,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798333644866944,0.2396624982357025,1.0717849731445312,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128425717353821,1.0,1.0,0.0,1.0,-2.340395927429199,2.3403916358947754,4.410421752254479e-06,1.8107595443725584,0.0,0.0,0.0,52.31953048706055,68.0,52.417510986328125,-0.0,940.3961181640624,1.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9966500997543336,0.2552494406700134,0.2284627258777618,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962621927261353,0.2766521573066711,0.2402003109455108,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978480339050292,0.2583358287811279,0.1785764694213867,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856895804405212,0.2449480146169662,0.230648934841156,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798333644866944,0.2396624982357025,1.0717849731445312,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128425717353821,1.0,1.0,0.0,1.0,-2.340395927429199,2.3403916358947754,4.410421752254479e-06,1.8107595443725584,0.0,0.0,0.0,52.31953048706055,68.0,52.417510986328125,-0.0,940.3961181640624,1.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964033961296082,0.2616539597511291,0.2287000864744186,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902831077576,0.2860673367977142,0.2408192604780197,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902831077576,0.2655698657035827,0.1778682768344879,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923446774482728,0.2517091631889343,0.2369634360074997,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857531785964966,0.2452782243490219,1.096596598625183,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200456142425537,1.0,1.0,0.0,1.0,-2.3779544830322266,2.377949953079224,4.551622168946778e-06,1.83920419216156,0.0,0.0,0.0,53.53029251098633,88.0,51.41117477416992,-0.0,984.5094604492188,1.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964033961296082,0.2616539597511291,0.2287000864744186,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902831077576,0.2860673367977142,0.2408192604780197,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902831077576,0.2655698657035827,0.1778682768344879,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923446774482728,0.2517091631889343,0.2369634360074997,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857531785964966,0.2452782243490219,1.096596598625183,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200456142425537,1.0,1.0,0.0,1.0,-2.3779544830322266,2.377949953079224,4.551622168946778e-06,1.83920419216156,0.0,0.0,0.0,53.53029251098633,88.0,51.41117477416992,-0.0,984.5094604492188,1.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587890625,0.9984782338142396,0.2663672268390655,0.2373239994049072,297.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587890625,0.9979024529457092,0.2927180230617523,0.249311164021492,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587890625,0.9979024529457092,0.27085942029953,0.1841403692960739,297.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587585449219,0.9902938604354858,0.2569226324558258,0.2418754547834396,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587280273437,0.9827309250831604,0.2496413588523864,1.1160918474197388,290.7591247558594,289.1112060546875,290.794189453125,289.1418762207031,290.7933349609375,297.59625244140625,290.7613220214844,1.0,0.4306290447711944,1.0,1.0,0.0,1.0,-2.43533706665039,2.4353322982788086,4.773172804561909e-06,1.8833754062652588,0.961397647857666,0.961397647857666,0.0,56.28211212158203,88.0,51.38826751708984,-0.0,1058.1956787109375,1.0,283.1597900390625,287.84234619140625,290.3924255371094,290.6860046386719,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,8.062436534294162e-21,4.031218267147081e-21,4.031218267147081e-21,0.0,0.0,-0.0,3.307247970951721e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2402648925781,0.9968465566635132,0.2674616873264313,0.2396968901157379,297.6592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2391662597656,0.998579204082489,0.2945682406425476,0.2542403638362884,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2391357421875,0.9986679553985596,0.2722377479076385,0.1878513395786285,297.6040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.24713134765625,0.987649381160736,0.258486270904541,0.2435337305068969,297.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.252685546875,0.9796027541160583,0.2509260177612304,1.12269389629364,290.1842956542969,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5977783203125,289.7580871582031,1.0,0.4350061118602752,1.0,1.0,0.0,1.0,-2.4585108757019043,2.4585061073303223,4.864311904384522e-06,1.9012771844863887,0.9590492844581604,0.9590492844581604,0.0,57.60806274414063,108.0,6228.55126953125,-0.0,1089.7708740234375,1.0,283.1996459960937,290.5227355957031,290.5185852050781,291.0798034667969,293.1499938964844,293.1499938964844,283.1499938964844,1716.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7636390328407288,0.7636528015136719,1.1619061979217805e-07,4.086390018463135,4.086379051208496,1.1029458619304933e-05,0.0,0.0,-0.0,4298.52197265625,0.0,16.57741355895996,1845.1572265625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2708435058594,0.870104193687439,0.25627002120018,0.2344138324260711,297.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.26806640625,0.9034777283668518,0.287702202796936,0.275622010231018,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2701110839844,0.8782562017440796,0.2645064294338226,0.1874255836009979,297.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2712707519531,0.8655304908752441,0.2538430094718933,0.2429895848035812,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2721862792969,0.8561736345291138,0.245165079832077,1.115288496017456,287.26318359375,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.47222900390625,287.2235412597656,1.0,0.4510937035083771,1.0,1.0,0.0,1.0,-2.467931270599365,2.467926502227783,4.905004061583895e-06,1.9103201627731323,0.908772110939026,0.908772110939026,0.0,77.61210632324219,128.0,15296.8984375,-0.0,1184.570068359375,1.0,283.1708068847656,286.599853515625,292.5118713378906,293.1951599121094,293.1499938964844,293.1499938964844,283.1499938964844,3365.540283203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0695042461156845,1.0,0.0,0.0,1.1324115991592407,1.1324139833450315,8.56757651490625e-08,4.265814304351807,4.265804767608643,9.786865120986477e-06,0.0,0.0,-0.0,4507.271484375,0.0,45.56010437011719,1895.422119140625,0.0,0.0,0.2909114062786102,1.0,0.0,3.0,1.0,0.0
12387240,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2708435058594,0.870104193687439,0.25627002120018,0.2344138324260711,297.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.26806640625,0.9034777283668518,0.287702202796936,0.275622010231018,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2701110839844,0.8782562017440796,0.2645064294338226,0.1874255836009979,297.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2712707519531,0.8655304908752441,0.2538430094718933,0.2429895848035812,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2721862792969,0.8561736345291138,0.245165079832077,1.115288496017456,287.26318359375,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.47222900390625,287.2235412597656,1.0,0.4510937035083771,1.0,1.0,0.0,1.0,-2.467931270599365,2.467926502227783,4.905004061583895e-06,1.9103201627731323,0.908772110939026,0.908772110939026,0.0,77.61210632324219,128.0,15296.8984375,-0.0,1184.570068359375,1.0,283.1708068847656,286.599853515625,292.5118713378906,293.1951599121094,293.1499938964844,293.1499938964844,283.1499938964844,3365.540283203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0695042461156845,1.0,0.0,0.0,1.1324115991592407,1.1324139833450315,8.56757651490625e-08,4.265814304351807,4.265804767608643,9.786865120986477e-06,0.0,0.0,-0.0,4507.271484375,0.0,45.56010437011719,1895.422119140625,0.0,0.0,0.2909114062786102,1.0,0.0,3.0,1.0,0.0
12387300,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9150085449219,0.8185781240463257,0.2507575154304504,0.2295659929513931,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91278076171875,0.8494789600372314,0.283600777387619,0.272033154964447,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9143371582031,0.8273748159408569,0.2603845298290252,0.1847746819257736,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91510009765625,0.8174287676811218,0.2508850395679474,0.2406696528196334,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.91583251953125,0.8079394102096558,0.2414573580026626,1.1012152433395386,286.9090576171875,288.9658203125,290.8583374023437,289.1740417480469,290.8575134277344,297.4126892089844,286.8787841796875,1.0,0.4570292830467224,1.0,1.0,0.0,1.0,-2.4349114894866943,2.4349067211151123,4.7746179916430265e-06,1.8846909999847408,0.8916865587234497,0.8916865587234497,0.0,91.56769561767578,128.0,17135.388671875,-0.0,1204.058349609375,1.0,283.1610717773437,286.2614440917969,293.3878479003906,294.1507873535156,293.1499938964844,293.1499938964844,283.1499938964844,5140.6865234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.233963057398796,1.0,0.0,0.0,1.373482584953308,1.373486042022705,1.2587965159127634e-07,4.265921115875244,4.26591157913208,9.785954716790002e-06,0.0,0.0,-0.0,4787.3837890625,0.0,81.81330871582031,1895.4366455078125,0.0,0.0,0.3477523922920227,1.0,0.0,3.0,1.0,0.0
12387360,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6561889648437,0.7830687761306763,0.2464691698551178,0.2256755232810974,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6544494628906,0.8166308403015137,0.2803579270839691,0.2691003978252411,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6556091308594,0.793707549571991,0.2570692002773285,0.1825736165046692,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6561279296875,0.7841901779174805,0.2484343945980072,0.2386438250541687,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.65673828125,0.7736904621124268,0.2381773293018341,1.0880614519119265,286.6517333984375,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.3623962402344,286.6292419433594,1.0,0.4625295996665954,1.0,1.0,0.0,1.0,-2.405823945999145,2.4058191776275635,4.661109869630309e-06,1.862032651901245,0.8731410503387451,0.8731410503387451,0.0,104.0780258178711,116.0,18358.33203125,-0.0,1221.56884765625,1.0,283.1553039550781,286.0214538574219,293.679443359375,294.8426818847656,293.1499938964844,293.1499938964844,283.1499938964844,7035.78173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.405724823474884,1.0,0.0,0.0,1.571323037147522,1.571327567100525,1.647497640533402e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4903.98291015625,0.0,123.49432373046876,1895.4371337890625,0.0,285.85076904296875,0.3936631679534912,1.0,0.0,3.0,1.0,0.0
12387420,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3537292480469,0.7567311525344849,0.2410352081060409,0.2203154563903808,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3528137207031,0.7913432717323303,0.276267945766449,0.2649361789226532,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3533935546875,0.7682429552078247,0.2527604103088379,0.1793592125177383,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3536376953125,0.7604870796203613,0.2452581375837326,0.2355335503816604,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3539733886719,0.7489054203033447,0.2332745045423507,1.065642476081848,286.3514709472656,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2933044433594,286.3402709960937,1.0,0.4630249142646789,1.0,1.0,0.0,1.0,-2.359836339950561,2.3598318099975586,4.484519195102621e-06,1.8261950016021729,0.836401104927063,0.836401104927063,0.0,113.69342803955078,104.0,19601.001953125,-0.0,1207.2763671875,1.0,283.1509704589844,285.7455139160156,293.19073486328125,294.72900390625,293.1499938964844,293.1499938964844,283.1499938964844,10610.9658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6161898374557495,1.0,0.0,0.0,1.8266605138778689,1.8266668319702148,2.226430240170885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.994140625,0.0,198.13946533203125,1895.4371337890625,0.0,1022.6249389648438,0.4604530036449432,1.0,0.0,3.0,1.0,0.0
12387480,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3537292480469,0.7567311525344849,0.2410352081060409,0.2203154563903808,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3528137207031,0.7913432717323303,0.276267945766449,0.2649361789226532,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3533935546875,0.7682429552078247,0.2527604103088379,0.1793592125177383,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3536376953125,0.7604870796203613,0.2452581375837326,0.2355335503816604,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3539733886719,0.7489054203033447,0.2332745045423507,1.065642476081848,286.3514709472656,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2933044433594,286.3402709960937,1.0,0.4630249142646789,1.0,1.0,0.0,1.0,-2.359836339950561,2.3598318099975586,4.484519195102621e-06,1.8261950016021729,0.836401104927063,0.836401104927063,0.0,113.69342803955078,104.0,19601.001953125,-0.0,1207.2763671875,1.0,283.1509704589844,285.7455139160156,293.19073486328125,294.72900390625,293.1499938964844,293.1499938964844,283.1499938964844,10610.9658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6161898374557495,1.0,0.0,0.0,1.8266605138778689,1.8266668319702148,2.226430240170885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.994140625,0.0,198.13946533203125,1895.4371337890625,0.0,1022.6249389648438,0.4604530036449432,1.0,0.0,3.0,1.0,0.0
12387540,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046203613281,0.7539774179458618,0.2385124564170837,0.217474952340126,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041931152344,0.7897472381591797,0.2747216820716858,0.2629185914993286,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044677734375,0.7662832736968994,0.250928670167923,0.177681028842926,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045288085937,0.7593078017234802,0.2441450953483581,0.2340123206377029,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047119140625,0.7460057139396667,0.2304976731538772,1.050870060920715,286.2036437988281,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2568664550781,286.1988830566406,1.0,0.4585368931293487,1.0,1.0,0.0,1.0,-2.3323962688446045,2.3323919773101807,4.380701284389943e-06,1.804730772972107,0.7993893027305603,0.7993893027305603,0.0,112.5635757446289,92.0,20164.615234375,-0.0,1171.5628662109375,1.0,283.150146484375,285.610107421875,292.5622253417969,294.1042175292969,293.1499938964844,293.1499938964844,283.1499938964844,14014.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814798712730408,1.0,0.0,0.0,1.9682329893112185,1.9682406187057493,2.584915819170419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.55908203125,0.0,254.7108612060547,1895.4371337890625,0.0,1467.7738037109375,0.4980836808681488,1.0,0.0,3.0,1.0,0.0
12387600,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046203613281,0.7539774179458618,0.2385124564170837,0.217474952340126,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041931152344,0.7897472381591797,0.2747216820716858,0.2629185914993286,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044677734375,0.7662832736968994,0.250928670167923,0.177681028842926,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045288085937,0.7593078017234802,0.2441450953483581,0.2340123206377029,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047119140625,0.7460057139396667,0.2304976731538772,1.050870060920715,286.2036437988281,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2568664550781,286.1988830566406,1.0,0.4585368931293487,1.0,1.0,0.0,1.0,-2.3323962688446045,2.3323919773101807,4.380701284389943e-06,1.804730772972107,0.7993893027305603,0.7993893027305603,0.0,112.5635757446289,92.0,20164.615234375,-0.0,1171.5628662109375,1.0,283.150146484375,285.610107421875,292.5622253417969,294.1042175292969,293.1499938964844,293.1499938964844,283.1499938964844,14014.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814798712730408,1.0,0.0,0.0,1.9682329893112185,1.9682406187057493,2.584915819170419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.55908203125,0.0,254.7108612060547,1895.4371337890625,0.0,1467.7738037109375,0.4980836808681488,1.0,0.0,3.0,1.0,0.0
12387660,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.7629889249801636,0.2375061064958572,0.2160844951868057,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.8007836937904358,0.2746404409408569,0.2623319923877716,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.7763938903808594,0.2505009472370147,0.1770163029432296,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.7697780728340149,0.244278609752655,0.2336693555116653,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.158447265625,0.7542662620544434,0.2290803641080856,1.042177677154541,286.1583251953125,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2388916015625,286.1579895019531,1.0,0.4516202509403229,1.0,1.0,0.0,1.0,-2.318361520767212,2.318356990814209,4.328084287408274e-06,1.793746829032898,0.7631193399429321,0.7631193399429321,0.0,105.87764739990234,80.0,20289.45703125,-0.0,1129.44580078125,1.0,283.1500244140625,285.5696105957031,292.24395751953125,293.70654296875,293.1499938964844,293.1499938964844,283.1499938964844,16841.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796625852584839,1.0,0.0,0.0,2.0046603679656982,2.004668474197388,2.681482555999537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.18798828125,0.0,278.5825500488281,1895.4371337890625,0.0,1454.0997314453125,0.5111832022666931,1.0,0.0,3.0,1.0,0.0
12387720,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.7629889249801636,0.2375061064958572,0.2160844951868057,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.8007836937904358,0.2746404409408569,0.2623319923877716,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.7763938903808594,0.2505009472370147,0.1770163029432296,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.7697780728340149,0.244278609752655,0.2336693555116653,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.158447265625,0.7542662620544434,0.2290803641080856,1.042177677154541,286.1583251953125,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2388916015625,286.1579895019531,1.0,0.4516202509403229,1.0,1.0,0.0,1.0,-2.318361520767212,2.318356990814209,4.328084287408274e-06,1.793746829032898,0.7631193399429321,0.7631193399429321,0.0,105.87764739990234,80.0,20289.45703125,-0.0,1129.44580078125,1.0,283.1500244140625,285.5696105957031,292.24395751953125,293.70654296875,293.1499938964844,293.1499938964844,283.1499938964844,16841.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796625852584839,1.0,0.0,0.0,2.0046603679656982,2.004668474197388,2.681482555999537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.18798828125,0.0,278.5825500488281,1895.4371337890625,0.0,1454.0997314453125,0.5111832022666931,1.0,0.0,3.0,1.0,0.0
12387780,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.7802932858467102,0.2373039871454239,0.2153870463371276,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820068359375,0.8195410370826721,0.2753508687019348,0.2624612152576446,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1818542480469,0.7949087023735046,0.2508260607719421,0.1768493205308914,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.18182373046875,0.7885726094245911,0.2450954914093017,0.23392054438591,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18170166015625,0.7705484628677368,0.228433221578598,1.03672993183136,286.18231201171875,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2305908203125,286.18505859375,1.0,0.4434873461723327,1.0,1.0,0.0,1.0,-2.3112308979034424,2.3112263679504395,4.301446551835397e-06,1.7881476879119873,0.7282970547676086,0.7282970547676086,0.0,96.5116729736328,68.0,20110.833984375,-0.0,1084.7274169921875,1.0,283.1499938964844,285.5935974121094,292.15338134765625,293.5531921386719,293.1499938964844,293.1499938964844,283.1499938964844,18929.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593997478485107,1.0,0.0,0.0,1.9614325761795044,1.9614410400390625,2.567084322890878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.86279296875,0.0,272.229248046875,1895.4371337890625,0.0,1306.2681884765625,0.5058085322380066,1.0,0.0,3.0,1.0,0.0
12387840,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.7802932858467102,0.2373039871454239,0.2153870463371276,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820068359375,0.8195410370826721,0.2753508687019348,0.2624612152576446,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1818542480469,0.7949087023735046,0.2508260607719421,0.1768493205308914,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.18182373046875,0.7885726094245911,0.2450954914093017,0.23392054438591,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18170166015625,0.7705484628677368,0.228433221578598,1.03672993183136,286.18231201171875,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2305908203125,286.18505859375,1.0,0.4434873461723327,1.0,1.0,0.0,1.0,-2.3112308979034424,2.3112263679504395,4.301446551835397e-06,1.7881476879119873,0.7282970547676086,0.7282970547676086,0.0,96.5116729736328,68.0,20110.833984375,-0.0,1084.7274169921875,1.0,283.1499938964844,285.5935974121094,292.15338134765625,293.5531921386719,293.1499938964844,293.1499938964844,283.1499938964844,18929.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593997478485107,1.0,0.0,0.0,1.9614325761795044,1.9614410400390625,2.567084322890878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.86279296875,0.0,272.229248046875,1895.4371337890625,0.0,1306.2681884765625,0.5058085322380066,1.0,0.0,3.0,1.0,0.0
12387900,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2131652832031,0.7922484278678894,0.2374580800533294,0.2152535319328308,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2135314941406,0.8313943147659302,0.2759560346603393,0.2627472877502441,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2133178710937,0.8073652386665344,0.2512294054031372,0.1769222170114517,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132568359375,0.8012275695800781,0.245729774236679,0.2342412024736404,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.21307373046875,0.7819777727127075,0.228359654545784,1.0350502729415894,286.2139587402344,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.2292785644531,286.2179260253906,1.0,0.4391964673995971,1.0,1.0,0.0,1.0,-2.3098669052124023,2.3098626136779785,4.296329734643223e-06,1.78705894947052,0.7116041779518127,0.7116041779518127,0.0,91.21529388427734,68.0,19937.70703125,-0.0,1062.4122314453125,1.0,283.1499938964844,285.6236877441406,292.15167236328125,293.5282897949219,293.1499938964844,293.1499938964844,283.1499938964844,19685.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491394639015198,1.0,0.0,0.0,1.9185155630111688,1.918523907661438,2.455975618431694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.94140625,0.0,260.9433898925781,1895.4371337890625,0.0,1234.836669921875,0.4981958270072937,1.0,0.0,3.0,1.0,0.0
12387960,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2551574707031,0.8066588640213013,0.2377603352069854,0.2152480185031891,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2555847167969,0.8456892967224121,0.2767062783241272,0.2631648778915405,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553100585937,0.8213961124420166,0.2517732977867126,0.1770888119935989,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552490234375,0.815872073173523,0.2464978247880935,0.2346813976764679,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550048828125,0.7959372997283936,0.228432610630989,1.0340005159378052,286.2561340332031,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.2294616699219,286.2611389160156,1.0,0.4348367154598236,1.0,1.0,0.0,1.0,-2.3098275661468506,2.3098232746124268,4.29613328378764e-06,1.7870001792907717,0.6954646110534668,0.6954646110534668,0.0,85.64266204833984,56.0,19721.19921875,-0.0,1040.441650390625,1.0,283.1499938964844,285.6632385253906,292.1628112792969,293.51983642578125,293.1499938964844,293.1499938964844,283.1499938964844,20260.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400366425514221,1.0,0.0,0.0,1.8658101558685305,1.8658183813095093,2.3228882639614323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.38720703125,0.0,246.30123901367188,1895.4371337890625,0.0,1173.5150146484375,0.4883192479610443,1.0,0.0,3.0,1.0,0.0
12388020,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639221191406,0.8420618176460266,0.2387521117925644,0.2155774384737014,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3645324707031,0.8855475187301636,0.2785862684249878,0.2643504440784454,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641662597656,0.8579220771789551,0.2532296776771545,0.1776726692914962,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36407470703125,0.8524579405784607,0.2483876496553421,0.2358853220939636,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3637390136719,0.8313122987747192,0.2289629131555557,1.0335862636566162,286.3652038574219,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.23345947265625,286.37176513671875,1.0,0.426065444946289,1.0,1.0,0.0,1.0,-2.313293933868408,2.3132896423339844,4.308913503336953e-06,1.7896381616592407,0.6650067567825317,0.6650067567825317,0.0,73.93244934082031,44.0,19189.65234375,-0.0,997.9743041992188,1.0,283.1499938964844,285.7638854980469,292.1957092285156,293.5186462402344,293.1499938964844,293.1499938964844,283.1499938964844,20932.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253978610038757,1.0,0.0,0.0,1.742630958557129,1.7426387071609497,2.026302468038921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.94970703125,0.0,212.31072998046875,1895.4371337890625,0.0,1079.157958984375,0.4644275307655334,1.0,0.0,3.0,1.0,0.0
12388080,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639221191406,0.8420618176460266,0.2387521117925644,0.2155774384737014,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3645324707031,0.8855475187301636,0.2785862684249878,0.2643504440784454,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641662597656,0.8579220771789551,0.2532296776771545,0.1776726692914962,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36407470703125,0.8524579405784607,0.2483876496553421,0.2358853220939636,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3637390136719,0.8313122987747192,0.2289629131555557,1.0335862636566162,286.3652038574219,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.23345947265625,286.37176513671875,1.0,0.426065444946289,1.0,1.0,0.0,1.0,-2.313293933868408,2.3132896423339844,4.308913503336953e-06,1.7896381616592407,0.6650067567825317,0.6650067567825317,0.0,73.93244934082031,44.0,19189.65234375,-0.0,997.9743041992188,1.0,283.1499938964844,285.7638854980469,292.1957092285156,293.5186462402344,293.1499938964844,293.1499938964844,283.1499938964844,20932.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253978610038757,1.0,0.0,0.0,1.742630958557129,1.7426387071609497,2.026302468038921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.94970703125,0.0,212.31072998046875,1895.4371337890625,0.0,1079.157958984375,0.4644275307655334,1.0,0.0,3.0,1.0,0.0
12388140,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.49560546875,0.8997629880905151,0.2401897609233856,0.2163027822971344,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.49627685546875,0.9536474943161012,0.2808930873870849,0.265937328338623,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4958801269531,0.9195247292518616,0.2551010847091675,0.1785444468259811,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49578857421875,0.913281500339508,0.2506781220436096,0.237464040517807,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4953918457031,0.8866112232208252,0.22992505133152,1.035103678703308,286.4970703125,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.24053955078125,286.5044860839844,1.0,0.4173907339572906,1.0,1.0,0.0,1.0,-2.3208348751068115,2.320830583572388,4.336904567026068e-06,1.7954435348510742,0.6371617913246155,0.6371617913246155,0.0,61.75656509399414,32.0,18573.384765625,-0.0,957.7256469726562,1.0,283.1499938964844,285.8831787109375,292.2220153808594,293.5115661621094,293.1499938964844,293.1499938964844,283.1499938964844,21105.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6136024594306946,1.0,0.0,0.0,1.611168622970581,1.611175775527954,1.7321097800504506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.8125,0.0,178.4032745361328,1895.4371337890625,0.0,1007.1456298828124,0.438508927822113,1.0,0.0,3.0,1.0,0.0
12388200,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.49560546875,0.8997629880905151,0.2401897609233856,0.2163027822971344,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.49627685546875,0.9536474943161012,0.2808930873870849,0.265937328338623,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4958801269531,0.9195247292518616,0.2551010847091675,0.1785444468259811,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49578857421875,0.913281500339508,0.2506781220436096,0.237464040517807,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4953918457031,0.8866112232208252,0.22992505133152,1.035103678703308,286.4970703125,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.24053955078125,286.5044860839844,1.0,0.4173907339572906,1.0,1.0,0.0,1.0,-2.3208348751068115,2.320830583572388,4.336904567026068e-06,1.7954435348510742,0.6371617913246155,0.6371617913246155,0.0,61.75656509399414,32.0,18573.384765625,-0.0,957.7256469726562,1.0,283.1499938964844,285.8831787109375,292.2220153808594,293.5115661621094,293.1499938964844,293.1499938964844,283.1499938964844,21105.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6136024594306946,1.0,0.0,0.0,1.611168622970581,1.611175775527954,1.7321097800504506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.8125,0.0,178.4032745361328,1895.4371337890625,0.0,1007.1456298828124,0.438508927822113,1.0,0.0,3.0,1.0,0.0
12388260,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302490234375,0.9763545989990234,0.2419128119945526,0.2174610644578933,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.63055419921875,0.9976540207862854,0.2843620777130127,0.2477366775274276,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304931640625,0.9932331442832948,0.2572382688522339,0.1797349900007248,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.63043212890625,0.989044189453125,0.2532263696193695,0.2394645810127258,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.63006591796875,0.9621971249580384,0.2311686128377914,1.038732886314392,286.6313781738281,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2523498535156,286.63702392578125,1.0,0.4078991115093231,1.0,1.0,0.0,1.0,-2.30923080444336,2.3092265129089355,4.294468908483395e-06,1.7868452072143557,0.611884355545044,0.611884355545044,0.0,52.192970275878906,52.0,17852.001953125,-0.0,907.9483642578124,1.0,283.1499938964844,286.00445556640625,292.23748779296875,293.4907531738281,293.1499938964844,293.1499938964844,283.1499938964844,20962.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6022365093231201,1.0,0.0,0.0,1.4843206405639648,1.48432719707489,1.4701066675115726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.46533203125,0.0,148.77523803710938,1895.4371337890625,0.0,941.3251953125,0.4134811460971832,1.0,0.0,3.0,1.0,0.0
12388320,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302490234375,0.9763545989990234,0.2419128119945526,0.2174610644578933,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.63055419921875,0.9976540207862854,0.2843620777130127,0.2477366775274276,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304931640625,0.9932331442832948,0.2572382688522339,0.1797349900007248,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.63043212890625,0.989044189453125,0.2532263696193695,0.2394645810127258,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.63006591796875,0.9621971249580384,0.2311686128377914,1.038732886314392,286.6313781738281,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2523498535156,286.63702392578125,1.0,0.4078991115093231,1.0,1.0,0.0,1.0,-2.30923080444336,2.3092265129089355,4.294468908483395e-06,1.7868452072143557,0.611884355545044,0.611884355545044,0.0,52.192970275878906,52.0,17852.001953125,-0.0,907.9483642578124,1.0,283.1499938964844,286.00445556640625,292.23748779296875,293.4907531738281,293.1499938964844,293.1499938964844,283.1499938964844,20962.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6022365093231201,1.0,0.0,0.0,1.4843206405639648,1.48432719707489,1.4701066675115726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.46533203125,0.0,148.77523803710938,1895.4371337890625,0.0,941.3251953125,0.4134811460971832,1.0,0.0,3.0,1.0,0.0
12388380,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.75830078125,0.9856359958648682,0.2437667399644851,0.2190471142530441,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75848388671875,0.996278703212738,0.2914298772811889,0.2402820736169815,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.75848388671875,0.9963205456733704,0.2600713074207306,0.1775018572807312,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7585144042969,0.9978869557380676,0.2559261918067932,0.24188332259655,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.758056640625,0.9720450043678284,0.2326160073280334,1.044743537902832,286.7597351074219,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.2818908691406,286.7676696777344,1.0,0.4083974361419678,1.0,1.0,0.0,1.0,-2.310368776321411,2.310364484786988,4.297530722396914e-06,1.787077784538269,0.5889074802398682,0.5889074802398682,0.0,51.38984298706055,72.0,17159.423828125,-0.0,905.6376342773438,1.0,283.1499938964844,286.1207580566406,292.24420166015625,293.4557800292969,293.1499938964844,293.1499938964844,283.1499938964844,20666.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5894874334335327,1.0,0.0,0.0,1.3679444789886477,1.3679505586624146,1.2486201228512073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.142578125,0.0,124.47977447509766,1895.4371337890625,0.0,871.9484252929688,0.3907480835914612,1.0,0.0,3.0,1.0,0.0
12388440,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.75830078125,0.9856359958648682,0.2437667399644851,0.2190471142530441,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75848388671875,0.996278703212738,0.2914298772811889,0.2402820736169815,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.75848388671875,0.9963205456733704,0.2600713074207306,0.1775018572807312,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7585144042969,0.9978869557380676,0.2559261918067932,0.24188332259655,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.758056640625,0.9720450043678284,0.2326160073280334,1.044743537902832,286.7597351074219,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.2818908691406,286.7676696777344,1.0,0.4083974361419678,1.0,1.0,0.0,1.0,-2.310368776321411,2.310364484786988,4.297530722396914e-06,1.787077784538269,0.5889074802398682,0.5889074802398682,0.0,51.38984298706055,72.0,17159.423828125,-0.0,905.6376342773438,1.0,283.1499938964844,286.1207580566406,292.24420166015625,293.4557800292969,293.1499938964844,293.1499938964844,283.1499938964844,20666.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5894874334335327,1.0,0.0,0.0,1.3679444789886477,1.3679505586624146,1.2486201228512073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.142578125,0.0,124.47977447509766,1895.4371337890625,0.0,871.9484252929688,0.3907480835914612,1.0,0.0,3.0,1.0,0.0
12388500,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8347473144531,0.9822682738304138,0.244782492518425,0.2199458628892898,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83502197265625,0.9972088932991028,0.2944239974021911,0.2451118379831314,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8350524902344,0.998284101486206,0.2614813148975372,0.1818516105413437,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8349914550781,0.9953681826591492,0.2573694586753845,0.2432747036218643,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.83447265625,0.968071222305298,0.233441948890686,1.0483776330947876,286.8363342285156,288.5430908203125,291.2523498535156,289.3148498535156,291.25128173828125,297.2939453125,286.84490966796875,1.0,0.4118441939353943,1.0,1.0,0.0,1.0,-2.327049016952514,2.327044486999512,4.359430931799579e-06,1.7998878955841064,0.5785655379295349,0.5785655379295349,0.0,52.4158821105957,72.0,16874.96875,-0.0,927.1197509765624,1.0,283.1499938964844,286.1859130859375,292.2484436035156,293.4409484863281,293.1499938964844,293.1499938964844,283.1499938964844,20475.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5827125310897827,1.0,0.0,0.0,1.3154995441436768,1.3155055046081543,1.1547150791102469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.98095703125,0.0,114.3820571899414,1895.4371337890625,0.0,837.05859375,0.380560040473938,1.0,0.0,3.0,1.0,0.0
12388560,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9157409667969,0.9717255234718324,0.2458601891994476,0.2209327965974807,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9162292480469,0.9988769888877868,0.2965880036354065,0.2568399608135223,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.91607666015625,0.9905385971069336,0.2625707387924194,0.183461844921112,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.916015625,0.9865376353263856,0.2588688433170318,0.2447137534618377,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154663085937,0.9561955332756042,0.2343232929706573,1.0524481534957886,286.9173889160156,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.3006286621094,286.9261474609375,1.0,0.4170976281166076,1.0,1.0,0.0,1.0,-2.3510000705718994,2.3509955406188965,4.4492499000625685e-06,1.818349838256836,0.5689966082572937,0.5689966082572937,0.0,54.512813568115234,92.0,16620.712890625,-0.0,960.08251953125,1.0,283.1499938964844,286.2530517578125,292.2550354003906,293.4302978515625,293.1499938964844,293.1499938964844,283.1499938964844,20272.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5760435461997986,1.0,0.0,0.0,1.2672970294952393,1.2673027515411377,1.0716433251900528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.123046875,0.0,105.5609130859375,1895.4371337890625,0.0,804.0101928710938,0.3712325394153595,1.0,0.0,3.0,1.0,0.0
12388620,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0777893066406,0.9146894216537476,0.2481287121772766,0.2232191413640976,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07861328125,0.9774009585380554,0.2975507378578186,0.2821707725524902,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780944824219,0.9381195902824402,0.2650248408317566,0.185335025191307,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780639648437,0.933739960193634,0.2619684636592865,0.2479070127010345,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0775451660156,0.8988298177719116,0.2361545860767364,1.0619860887527466,287.0792541503906,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2970886230469,287.0863037109375,1.0,0.4314469695091247,1.0,1.0,0.0,1.0,-2.401628017425537,2.401623487472534,4.6430991460511e-06,1.857823133468628,0.5520640015602112,0.5520640015602112,0.0,63.54246139526367,112.0,16157.9677734375,-0.0,1050.81591796875,1.0,283.1499938964844,286.3839111328125,292.27471923828125,293.4211120605469,293.1499938964844,293.1499938964844,283.1499938964844,19863.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5638988018035889,1.0,0.0,0.0,1.1836156845092771,1.1836210489273071,9.3479165741428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.48974609375,0.0,91.28971099853516,1895.4371337890625,0.0,747.0126953125,0.3551530241966247,1.0,0.0,3.0,1.0,0.0
