time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388680,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0777893066406,0.9146894216537476,0.2481287121772766,0.2232191413640976,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07861328125,0.9774009585380554,0.2975507378578186,0.2821707725524902,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780944824219,0.9381195902824402,0.2650248408317566,0.185335025191307,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780639648437,0.933739960193634,0.2619684636592865,0.2479070127010345,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0775451660156,0.8988298177719116,0.2361545860767364,1.0619860887527466,287.0792541503906,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2970886230469,287.0863037109375,1.0,0.4314469695091247,1.0,1.0,0.0,1.0,-2.401628017425537,2.401623487472534,4.6430991460511e-06,1.857823133468628,0.5520640015602112,0.5520640015602112,0.0,63.54246139526367,112.0,16157.9677734375,-0.0,1050.81591796875,1.0,283.1499938964844,286.3839111328125,292.27471923828125,293.4211120605469,293.1499938964844,293.1499938964844,283.1499938964844,19863.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5638988018035889,1.0,0.0,0.0,1.1836156845092771,1.1836210489273071,9.3479165741428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.48974609375,0.0,91.28971099853516,1895.4371337890625,0.0,747.0126953125,0.3551530241966247,1.0,0.0,3.0,1.0,0.0
12388740,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2033386230469,0.8467236757278442,0.2502985894680023,0.225765198469162,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2039794921875,0.8981409668922424,0.2987453639507293,0.2835103571414947,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2035827636719,0.865095317363739,0.2675419449806213,0.1875328123569488,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2035522460937,0.8622377514839172,0.2649953961372375,0.2513856887817383,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.203125,0.8334681391716003,0.2378776371479034,1.072687029838562,287.2045288085937,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2946472167969,287.21063232421875,1.0,0.4472693800926208,1.0,1.0,0.0,1.0,-2.425971508026123,2.425966739654541,4.737707513413625e-06,1.8767328262329104,0.5373316407203674,0.5373316407203674,0.0,79.73419189453125,130.0,15686.498046875,-0.0,1144.719482421875,1.0,283.1499938964844,286.4878845214844,292.2966613769531,293.41717529296875,293.1499938964844,293.1499938964844,283.1499938964844,19511.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.553581178188324,1.0,0.0,0.0,1.1144338846206665,1.1144390106201172,8.28708976996495e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.015625,0.0,80.55012512207031,1895.4371337890625,0.0,701.6885986328125,0.3421085178852081,1.0,0.0,3.0,1.0,0.0
12388800,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2033386230469,0.8467236757278442,0.2502985894680023,0.225765198469162,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2039794921875,0.8981409668922424,0.2987453639507293,0.2835103571414947,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2035827636719,0.865095317363739,0.2675419449806213,0.1875328123569488,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2035522460937,0.8622377514839172,0.2649953961372375,0.2513856887817383,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.203125,0.8334681391716003,0.2378776371479034,1.072687029838562,287.2045288085937,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2946472167969,287.21063232421875,1.0,0.4472693800926208,1.0,1.0,0.0,1.0,-2.425971508026123,2.425966739654541,4.737707513413625e-06,1.8767328262329104,0.5373316407203674,0.5373316407203674,0.0,79.73419189453125,130.0,15686.498046875,-0.0,1144.719482421875,1.0,283.1499938964844,286.4878845214844,292.2966613769531,293.41717529296875,293.1499938964844,293.1499938964844,283.1499938964844,19511.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.553581178188324,1.0,0.0,0.0,1.1144338846206665,1.1144390106201172,8.28708976996495e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.015625,0.0,80.55012512207031,1895.4371337890625,0.0,701.6885986328125,0.3421085178852081,1.0,0.0,3.0,1.0,0.0
12388860,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.315673828125,0.8053651452064514,0.2523772716522217,0.22825488448143,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.31622314453125,0.8511531949043274,0.3009747266769409,0.2860702574253082,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3158874511719,0.8228524327278137,0.2700413763523102,0.1897517740726471,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3158569335937,0.820771336555481,0.2679557502269745,0.2548336088657379,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.31549072265625,0.7913334965705872,0.2395311743021011,1.0832056999206543,287.3167419433594,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2973937988281,287.3221130371094,1.0,0.4634504914283752,1.0,1.0,0.0,1.0,-2.4514827728271484,2.4514780044555664,4.837774667976191e-06,1.8964762687683103,0.5247975587844849,0.5247975587844849,0.0,96.88117218017578,118.0,15286.1171875,-0.0,1245.8524169921875,1.0,283.1499938964844,286.57916259765625,292.31646728515625,293.4140625,293.1499938964844,293.1499938964844,283.1499938964844,19211.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5444183349609375,1.0,0.0,0.0,1.0578343868255615,1.057839274406433,7.466701390512753e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.00830078125,0.0,72.4432144165039,1895.4371337890625,0.0,663.711669921875,0.3316287994384765,1.0,0.0,3.0,1.0,0.0
12388920,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.315673828125,0.8053651452064514,0.2523772716522217,0.22825488448143,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.31622314453125,0.8511531949043274,0.3009747266769409,0.2860702574253082,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3158874511719,0.8228524327278137,0.2700413763523102,0.1897517740726471,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3158569335937,0.820771336555481,0.2679557502269745,0.2548336088657379,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.31549072265625,0.7913334965705872,0.2395311743021011,1.0832056999206543,287.3167419433594,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2973937988281,287.3221130371094,1.0,0.4634504914283752,1.0,1.0,0.0,1.0,-2.4514827728271484,2.4514780044555664,4.837774667976191e-06,1.8964762687683103,0.5247975587844849,0.5247975587844849,0.0,96.88117218017578,118.0,15286.1171875,-0.0,1245.8524169921875,1.0,283.1499938964844,286.57916259765625,292.31646728515625,293.4140625,293.1499938964844,293.1499938964844,283.1499938964844,19211.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5444183349609375,1.0,0.0,0.0,1.0578343868255615,1.057839274406433,7.466701390512753e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.00830078125,0.0,72.4432144165039,1895.4371337890625,0.0,663.711669921875,0.3316287994384765,1.0,0.0,3.0,1.0,0.0
12388980,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4130554199219,0.7946341037750244,0.254420518875122,0.2302992492914199,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4135437011719,0.8406608700752258,0.3036182820796966,0.2887084484100342,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.41326904296875,0.8129995465278625,0.2725258767604828,0.1916470974683761,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4132385253906,0.8113093376159668,0.2708753943443298,0.2578155398368835,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41290283203125,0.7804624438285828,0.2411452531814575,1.0915181636810305,287.4139709472656,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.30157470703125,287.41845703125,1.0,0.470172256231308,1.0,1.0,0.0,1.0,-2.4729599952697754,2.4729549884796143,4.922968855680665e-06,1.91315758228302,0.5142768621444702,0.5142768621444702,0.0,103.3318328857422,106.0,14976.0673828125,-0.0,1298.92626953125,1.0,283.1499938964844,286.6654357910156,292.3365173339844,293.4154052734375,293.1499938964844,293.1499938964844,283.1499938964844,18962.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5363587737083435,1.0,0.0,0.0,1.0120805501937866,1.0120853185653689,6.834765287067057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.26904296875,0.0,66.3228530883789,1895.4371337890625,0.0,632.0003051757812,0.3232991695404053,1.0,0.0,3.0,1.0,0.0
12389040,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4130554199219,0.7946341037750244,0.254420518875122,0.2302992492914199,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4135437011719,0.8406608700752258,0.3036182820796966,0.2887084484100342,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.41326904296875,0.8129995465278625,0.2725258767604828,0.1916470974683761,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4132385253906,0.8113093376159668,0.2708753943443298,0.2578155398368835,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41290283203125,0.7804624438285828,0.2411452531814575,1.0915181636810305,287.4139709472656,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.30157470703125,287.41845703125,1.0,0.470172256231308,1.0,1.0,0.0,1.0,-2.4729599952697754,2.4729549884796143,4.922968855680665e-06,1.91315758228302,0.5142768621444702,0.5142768621444702,0.0,103.3318328857422,106.0,14976.0673828125,-0.0,1298.92626953125,1.0,283.1499938964844,286.6654357910156,292.3365173339844,293.4154052734375,293.1499938964844,293.1499938964844,283.1499938964844,18962.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5363587737083435,1.0,0.0,0.0,1.0120805501937866,1.0120853185653689,6.834765287067057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.26904296875,0.0,66.3228530883789,1895.4371337890625,0.0,632.0003051757812,0.3232991695404053,1.0,0.0,3.0,1.0,0.0
12389100,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4557189941406,0.7959059476852417,0.2554520964622497,0.2312156111001968,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4561462402344,0.8420332074165344,0.3050209879875183,0.2900035679340362,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559020996094,0.8143581748008728,0.2737764716148376,0.1925124377012252,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.45587158203125,0.812889575958252,0.2723366618156433,0.259187638759613,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.45556640625,0.7815221548080444,0.241954818367958,1.0951143503189087,287.45654296875,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.3038635253906,287.4606628417969,1.0,0.4714402854442596,1.0,1.0,0.0,1.0,-2.482626676559448,2.482621669769287,4.9615259740676265e-06,1.9206465482711792,0.5097041726112366,0.5097041726112366,0.0,103.56412506103516,106.0,14859.072265625,-0.0,1311.796875,1.0,283.1499938964844,286.7065124511719,292.3475036621094,293.4190673828125,293.1499938964844,293.1499938964844,283.1499938964844,18855.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.532894492149353,1.0,0.0,0.0,0.992695927619934,0.9927005767822266,6.575456268365087e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.017578125,0.0,63.84457778930664,1895.4371337890625,0.0,618.8401489257812,0.3198136389255523,1.0,0.0,3.0,1.0,0.0
12389160,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.49530029296875,0.8001157641410828,0.2564909160137176,0.2320876717567443,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4956970214844,0.8463289737701416,0.3064554035663605,0.2912819385528564,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4954833984375,0.8184822797775269,0.2750325798988342,0.1933422088623047,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4954528808594,0.8172354102134705,0.2738004326820373,0.2605082392692566,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.49517822265625,0.7854521870613098,0.2427677363157272,1.0984703302383425,287.4960632324219,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.30615234375,287.4998779296875,1.0,0.4716942906379699,1.0,1.0,0.0,1.0,-2.49182653427124,2.491821765899658,4.9983586905000266e-06,1.9277704954147337,0.505575954914093,0.505575954914093,0.0,102.43067932128906,94.0,14750.8095703125,-0.0,1318.37548828125,1.0,283.1499938964844,286.7445678710937,292.35888671875,293.424072265625,293.1499938964844,293.1499938964844,283.1499938964844,18758.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5298407077789307,1.0,0.0,0.0,0.9754135012626648,0.9754181504249572,6.348498260422275e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.3974609375,0.0,61.6895637512207,1895.4371337890625,0.0,607.4682006835938,0.3167252242565155,1.0,0.0,3.0,1.0,0.0
12389220,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5663757324219,0.8154833912849426,0.2585871815681457,0.2337393164634704,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667419433594,0.862605631351471,0.3093825280666351,0.2937898635864258,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5665283203125,0.8334434628486633,0.2775587141513824,0.194926381111145,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5665283203125,0.8325823545455933,0.2767352163791656,0.2630402147769928,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5662536621094,0.8005799055099487,0.2444033324718475,1.1046760082244873,287.5670166015625,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3106689453125,287.5703125,1.0,0.470009982585907,1.0,1.0,0.0,1.0,-2.509226560592652,2.5092215538024902,5.068384780315682e-06,1.9412362575531008,0.4985970556735992,0.4985970556735992,0.0,97.18860626220705,82.0,14574.8466796875,-0.0,1317.6695556640625,1.0,283.1499938964844,286.812744140625,292.38165283203125,293.436767578125,293.1499938964844,293.1499938964844,283.1499938964844,18590.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5248607397079468,1.0,0.0,0.0,0.9465538263320924,0.9465582966804504,5.978387918048611e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.89404296875,0.0,58.197303771972656,1895.4371337890625,0.0,589.3742065429688,0.3115961849689483,1.0,0.0,3.0,1.0,0.0
12389280,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5663757324219,0.8154833912849426,0.2585871815681457,0.2337393164634704,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667419433594,0.862605631351471,0.3093825280666351,0.2937898635864258,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5665283203125,0.8334434628486633,0.2775587141513824,0.194926381111145,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5665283203125,0.8325823545455933,0.2767352163791656,0.2630402147769928,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5662536621094,0.8005799055099487,0.2444033324718475,1.1046760082244873,287.5670166015625,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3106689453125,287.5703125,1.0,0.470009982585907,1.0,1.0,0.0,1.0,-2.509226560592652,2.5092215538024902,5.068384780315682e-06,1.9412362575531008,0.4985970556735992,0.4985970556735992,0.0,97.18860626220705,82.0,14574.8466796875,-0.0,1317.6695556640625,1.0,283.1499938964844,286.812744140625,292.38165283203125,293.436767578125,293.1499938964844,293.1499938964844,283.1499938964844,18590.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5248607397079468,1.0,0.0,0.0,0.9465538263320924,0.9465582966804504,5.978387918048611e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.89404296875,0.0,58.197303771972656,1895.4371337890625,0.0,589.3742065429688,0.3115961849689483,1.0,0.0,3.0,1.0,0.0
12389340,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.627685546875,0.8386023640632629,0.2606966197490692,0.2353076785802841,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.62799072265625,0.8895789980888367,0.3123484849929809,0.2962408363819122,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278076171875,0.8578639626502991,0.2800939679145813,0.1964423954486847,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278076171875,0.8573418855667114,0.279673308134079,0.2654735743999481,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6275939941406,0.8238744735717773,0.2460452020168304,1.1104284524917605,287.62823486328125,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3148193359375,287.6310729980469,1.0,0.4663728475570678,1.0,1.0,0.0,1.0,-2.5257129669189453,2.525707960128784,5.135178525961237e-06,1.9539875984191888,0.4932398498058319,0.4932398498058319,0.0,89.2931137084961,70.0,14451.7080078125,-0.0,1304.347900390625,1.0,283.1499938964844,286.8712158203125,292.4040222167969,293.45220947265625,293.1499938964844,293.1499938964844,283.1499938964844,18449.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5211876630783081,1.0,0.0,0.0,0.9244691729545592,0.9244735836982728,5.70267104649247e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.5087890625,0.0,55.601688385009766,1895.4371337890625,0.0,576.37939453125,0.3076707124710083,1.0,0.0,3.0,1.0,0.0
12389400,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.627685546875,0.8386023640632629,0.2606966197490692,0.2353076785802841,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.62799072265625,0.8895789980888367,0.3123484849929809,0.2962408363819122,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278076171875,0.8578639626502991,0.2800939679145813,0.1964423954486847,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278076171875,0.8573418855667114,0.279673308134079,0.2654735743999481,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6275939941406,0.8238744735717773,0.2460452020168304,1.1104284524917605,287.62823486328125,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3148193359375,287.6310729980469,1.0,0.4663728475570678,1.0,1.0,0.0,1.0,-2.5257129669189453,2.525707960128784,5.135178525961237e-06,1.9539875984191888,0.4932398498058319,0.4932398498058319,0.0,89.2931137084961,70.0,14451.7080078125,-0.0,1304.347900390625,1.0,283.1499938964844,286.8712158203125,292.4040222167969,293.45220947265625,293.1499938964844,293.1499938964844,283.1499938964844,18449.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5211876630783081,1.0,0.0,0.0,0.9244691729545592,0.9244735836982728,5.70267104649247e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.5087890625,0.0,55.601688385009766,1895.4371337890625,0.0,576.37939453125,0.3076707124710083,1.0,0.0,3.0,1.0,0.0
12389460,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802673339844,0.8739776611328125,0.2628041207790375,0.2368181049823761,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6805419921875,0.932384729385376,0.3153234124183655,0.2986437082290649,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803894042969,0.8956783413887024,0.2826252281665802,0.1979117095470428,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803894042969,0.8955443501472473,0.2826037108898163,0.2678397893905639,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68017578125,0.8571572303771973,0.2476818263530731,1.115874409675598,287.6807556152344,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3184509277344,287.6831359863281,1.0,0.4615466594696045,1.0,1.0,0.0,1.0,-2.541567087173462,2.5415618419647217,5.199819042900344e-06,1.9662448167800903,0.4894144833087921,0.4894144833087921,0.0,79.79624938964844,58.0,14379.271484375,-0.0,1283.0916748046875,1.0,283.1499938964844,286.9208374023437,292.42608642578125,293.4702453613281,293.1499938964844,293.1499938964844,283.1499938964844,18331.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5186244249343872,1.0,0.0,0.0,0.9083386063575744,0.9083429574966432,5.505401290406554e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.18701171875,0.0,53.72871017456055,1895.4371337890625,0.0,567.48388671875,0.3047619760036468,1.0,0.0,3.0,1.0,0.0
12389520,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802673339844,0.8739776611328125,0.2628041207790375,0.2368181049823761,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6805419921875,0.932384729385376,0.3153234124183655,0.2986437082290649,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803894042969,0.8956783413887024,0.2826252281665802,0.1979117095470428,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803894042969,0.8955443501472473,0.2826037108898163,0.2678397893905639,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68017578125,0.8571572303771973,0.2476818263530731,1.115874409675598,287.6807556152344,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3184509277344,287.6831359863281,1.0,0.4615466594696045,1.0,1.0,0.0,1.0,-2.541567087173462,2.5415618419647217,5.199819042900344e-06,1.9662448167800903,0.4894144833087921,0.4894144833087921,0.0,79.79624938964844,58.0,14379.271484375,-0.0,1283.0916748046875,1.0,283.1499938964844,286.9208374023437,292.42608642578125,293.4702453613281,293.1499938964844,293.1499938964844,283.1499938964844,18331.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5186244249343872,1.0,0.0,0.0,0.9083386063575744,0.9083429574966432,5.505401290406554e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.18701171875,0.0,53.72871017456055,1895.4371337890625,0.0,567.48388671875,0.3047619760036468,1.0,0.0,3.0,1.0,0.0
12389580,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7062072753906,0.902301788330078,0.2639799118041992,0.2376438826322555,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7064514160156,0.965240716934204,0.3169863820075989,0.2999704480171203,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.706298828125,0.9271140694618224,0.2840363383293152,0.1987179517745971,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.706298828125,0.927239179611206,0.2842372059822082,0.2691411972045898,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.70611572265625,0.8841515183448792,0.2485916763544082,1.1188161373138428,287.7066345214844,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.3202209472656,287.7088317871094,1.0,0.458501398563385,1.0,1.0,0.0,1.0,-2.550220727920532,2.550215482711792,5.235271146375453e-06,1.9729334115982056,0.4879142940044403,0.4879142940044403,0.0,74.02395629882812,58.0,14360.158203125,-0.0,1268.80615234375,1.0,283.1499938964844,286.9450378417969,292.4385070800781,293.4815979003906,293.1499938964844,293.1499938964844,283.1499938964844,18271.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5176305174827576,1.0,0.0,0.0,0.9016743302345276,0.9016786813735962,5.42491420674196e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.5986328125,0.0,52.94956207275391,1895.4371337890625,0.0,564.0723876953125,0.3035253286361694,1.0,0.0,3.0,1.0,0.0
12389640,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7249450683594,0.9333311319351196,0.2649012506008148,0.2382847517728805,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.72515869140625,0.9917190074920654,0.3182897269725799,0.3010042607784271,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7250366210937,0.9590331315994264,0.2851403355598449,0.1993440091609954,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7250366210937,0.959354043006897,0.2855153679847717,0.2701531648635864,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7248840332031,0.9119961261749268,0.2493016570806503,1.121079444885254,287.725341796875,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.32147216796875,287.72735595703125,1.0,0.4559892416000366,1.0,1.0,0.0,1.0,-2.556920528411865,2.556915283203125,5.26280155099812e-06,1.9781111478805544,0.4870412945747375,0.4870412945747375,0.0,69.3329086303711,76.0,14355.400390625,-0.0,1256.70654296875,1.0,283.1499938964844,286.9623718261719,292.4483642578125,293.4911804199219,293.1499938964844,293.1499938964844,283.1499938964844,18228.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170570611953735,1.0,0.0,0.0,0.8975265622138977,0.8975308537483215,5.375118661277156e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.9453125,0.0,52.456180572509766,1895.4371337890625,0.0,562.1134033203125,0.3027298748493194,1.0,0.0,3.0,1.0,0.0
12389700,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7450256347656,0.9441609382629396,0.2659391164779663,0.2391689717769622,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452087402344,0.9990000128746032,0.3197731077671051,0.3021242320537567,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7450866699219,0.9690340757369996,0.2863840758800506,0.2001751363277435,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7450866699219,0.9695530533790588,0.2869575917720794,0.271465003490448,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.74493408203125,0.9223018884658812,0.2500985860824585,1.124421238899231,287.7453918457031,287.926025390625,291.75,289.4651794433594,291.748779296875,297.3227233886719,287.7472839355469,1.0,0.4569917619228363,1.0,1.0,0.0,1.0,-2.5654122829437256,2.5654070377349854,5.2978807616455015e-06,1.984714388847351,0.4863811135292053,0.4863811135292053,0.0,68.2918930053711,76.0,14363.0302734375,-0.0,1262.9676513671875,1.0,283.1499938964844,286.98052978515625,292.4596862792969,293.5028381347656,293.1499938964844,293.1499938964844,283.1499938964844,18181.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166272521018982,1.0,0.0,0.0,0.8939564228057861,0.89396071434021,5.332441688210565e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.15283203125,0.0,52.01687240600586,1895.4371337890625,0.0,560.6499633789062,0.3020082116127014,1.0,0.0,3.0,1.0,0.0
12389760,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.939512312412262,0.2669559717178345,0.2401192635297775,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.764404296875,0.9963961839675904,0.3212402164936065,0.3037715554237366,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7642822265625,0.9649980664253236,0.287606418132782,0.2010570913553238,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7642822265625,0.9657518267631532,0.2883801460266113,0.272846907377243,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641296386719,0.9174408316612244,0.2508759200572967,1.1280966997146606,287.7645568847656,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.32373046875,287.7664489746094,1.0,0.4595690667629242,1.0,1.0,0.0,1.0,-2.5762248039245605,2.5762195587158203,5.342398708307883e-06,1.9929636716842647,0.4860764443874359,0.4860764443874359,0.0,69.50313568115234,94.0,14386.3623046875,-0.0,1281.536865234375,1.0,283.1499938964844,286.9975280761719,292.4712219238281,293.5154724121094,293.1499938964844,293.1499938964844,283.1499938964844,18136.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164393186569214,1.0,0.0,0.0,0.8915812373161316,0.8915855288505554,5.3041436132161854e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.02490234375,0.0,51.70085525512695,1895.4371337890625,0.0,560.0111083984375,0.301472932100296,1.0,0.0,3.0,1.0,0.0
12389820,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987670898437,0.9017010927200316,0.2689343690872192,0.2421515434980392,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989196777344,0.9657436609268188,0.3240748941898346,0.306727796792984,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.798828125,0.9271640777587892,0.2899520993232727,0.2029081732034683,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.798828125,0.9284934997558594,0.291130781173706,0.275733083486557,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987060546875,0.882507860660553,0.2523427307605743,1.136040210723877,287.799072265625,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.32452392578125,287.8006286621094,1.0,0.4681089222431183,1.0,1.0,0.0,1.0,-2.5974013805389404,2.597395896911621,5.430543751572259e-06,2.009324312210083,0.4864969849586487,0.4864969849586487,0.0,76.93787384033203,112.0,14467.89453125,-0.0,1341.3114013671875,1.0,283.1499938964844,287.02716064453125,292.4952697753906,293.5439758300781,293.1499938964844,293.1499938964844,283.1499938964844,18051.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168322324752808,1.0,0.0,0.0,0.8902773857116699,0.890281617641449,5.2886413470787375e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.6611328125,0.0,51.41764068603516,1895.4371337890625,0.0,561.3473510742188,0.3009344935417175,1.0,0.0,3.0,1.0,0.0
12389880,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987670898437,0.9017010927200316,0.2689343690872192,0.2421515434980392,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989196777344,0.9657436609268188,0.3240748941898346,0.306727796792984,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.798828125,0.9271640777587892,0.2899520993232727,0.2029081732034683,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.798828125,0.9284934997558594,0.291130781173706,0.275733083486557,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987060546875,0.882507860660553,0.2523427307605743,1.136040210723877,287.799072265625,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.32452392578125,287.8006286621094,1.0,0.4681089222431183,1.0,1.0,0.0,1.0,-2.5974013805389404,2.597395896911621,5.430543751572259e-06,2.009324312210083,0.4864969849586487,0.4864969849586487,0.0,76.93787384033203,112.0,14467.89453125,-0.0,1341.3114013671875,1.0,283.1499938964844,287.02716064453125,292.4952697753906,293.5439758300781,293.1499938964844,293.1499938964844,283.1499938964844,18051.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168322324752808,1.0,0.0,0.0,0.8902773857116699,0.890281617641449,5.2886413470787375e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.6611328125,0.0,51.41764068603516,1895.4371337890625,0.0,561.3473510742188,0.3009344935417175,1.0,0.0,3.0,1.0,0.0
12389940,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8274841308594,0.8603177666664124,0.2709099352359772,0.244332268834114,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8276062011719,0.9173709154129028,0.3268376588821411,0.3097792267799377,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275451660156,0.8821869492530823,0.2921416163444519,0.2047788202762603,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275451660156,0.8837003707885742,0.2937290072441101,0.2786501049995422,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8274230957031,0.8425709009170532,0.2536851763725281,1.1442444324493408,287.8277282714844,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3240966796875,287.8290100097656,1.0,0.4796052575111389,1.0,1.0,0.0,1.0,-2.6192989349365234,2.619293451309204,5.522455921891378e-06,2.0262451171875,0.4882359206676483,0.4882359206676483,0.0,88.72037506103516,130.0,14596.7978515625,-0.0,1422.364013671875,1.0,283.1499938964844,287.0503845214844,292.5203552246094,293.576416015625,293.1499938964844,293.1499938964844,283.1499938964844,17971.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182633996009827,1.0,0.0,0.0,0.8933340907096863,0.8933383822441101,5.32502042460692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.57861328125,0.0,51.57122421264648,1895.4371337890625,0.0,566.2422485351562,0.3010676801204681,1.0,0.0,3.0,1.0,0.0
12390000,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8274841308594,0.8603177666664124,0.2709099352359772,0.244332268834114,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8276062011719,0.9173709154129028,0.3268376588821411,0.3097792267799377,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275451660156,0.8821869492530823,0.2921416163444519,0.2047788202762603,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275451660156,0.8837003707885742,0.2937290072441101,0.2786501049995422,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8274230957031,0.8425709009170532,0.2536851763725281,1.1442444324493408,287.8277282714844,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3240966796875,287.8290100097656,1.0,0.4796052575111389,1.0,1.0,0.0,1.0,-2.6192989349365234,2.619293451309204,5.522455921891378e-06,2.0262451171875,0.4882359206676483,0.4882359206676483,0.0,88.72037506103516,130.0,14596.7978515625,-0.0,1422.364013671875,1.0,283.1499938964844,287.0503845214844,292.5203552246094,293.576416015625,293.1499938964844,293.1499938964844,283.1499938964844,17971.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182633996009827,1.0,0.0,0.0,0.8933340907096863,0.8933383822441101,5.32502042460692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.57861328125,0.0,51.57122421264648,1895.4371337890625,0.0,566.2422485351562,0.3010676801204681,1.0,0.0,3.0,1.0,0.0
12390060,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.85040283203125,0.8257077932357788,0.2728514373302459,0.2465934455394745,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504943847656,0.8769291639328003,0.3295189440250397,0.3128640353679657,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504333496094,0.8452004790306091,0.2941940724849701,0.2066299319267273,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504638671875,0.8469146490097046,0.2961907684803009,0.2815417349338531,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8503723144531,0.8083842396736145,0.2549018561840057,1.152397632598877,287.8505859375,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3226928710937,287.8515930175781,1.0,0.4927420616149902,1.0,1.0,0.0,1.0,-2.641219139099121,2.6412136554718018,5.615245299850358e-06,2.0431878566741943,0.4912371039390564,0.4912371039390564,0.0,103.25050354003906,118.0,14770.931640625,-0.0,1517.1346435546875,1.0,283.1499938964844,287.0672607421875,292.5462646484375,293.6123962402344,293.1499938964844,293.1499938964844,283.1499938964844,17894.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.520682692527771,1.0,0.0,0.0,0.9005546569824219,0.9005589485168457,5.4114494218993066e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.66357421875,0.0,52.14207458496094,1895.4371337890625,0.0,574.6157836914062,0.3018415868282318,1.0,0.0,3.0,1.0,0.0
12390120,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.85040283203125,0.8257077932357788,0.2728514373302459,0.2465934455394745,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504943847656,0.8769291639328003,0.3295189440250397,0.3128640353679657,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504333496094,0.8452004790306091,0.2941940724849701,0.2066299319267273,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504638671875,0.8469146490097046,0.2961907684803009,0.2815417349338531,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8503723144531,0.8083842396736145,0.2549018561840057,1.152397632598877,287.8505859375,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3226928710937,287.8515930175781,1.0,0.4927420616149902,1.0,1.0,0.0,1.0,-2.641219139099121,2.6412136554718018,5.615245299850358e-06,2.0431878566741943,0.4912371039390564,0.4912371039390564,0.0,103.25050354003906,118.0,14770.931640625,-0.0,1517.1346435546875,1.0,283.1499938964844,287.0672607421875,292.5462646484375,293.6123962402344,293.1499938964844,293.1499938964844,283.1499938964844,17894.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.520682692527771,1.0,0.0,0.0,0.9005546569824219,0.9005589485168457,5.4114494218993066e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.66357421875,0.0,52.14207458496094,1895.4371337890625,0.0,574.6157836914062,0.3018415868282318,1.0,0.0,3.0,1.0,0.0
12390180,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.86572265625,0.8191699385643005,0.2747784852981567,0.2484587579965591,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.8696672320365906,0.3321365714073181,0.3154898583889007,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.8383201360702515,0.296146959066391,0.2081138789653778,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.8403411507606506,0.2985487878322601,0.283934086561203,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656921386719,0.8007174134254456,0.2560161650180816,1.1581947803497314,287.8658142089844,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3207702636719,287.86639404296875,1.0,0.4973384439945221,1.0,1.0,0.0,1.0,-2.6582462787628174,2.658240556716919,5.687989414582262e-06,2.056413650512696,0.4954061508178711,0.4954061508178711,0.0,107.7373275756836,106.0,14979.978515625,-0.0,1560.9881591796875,1.0,283.1499938964844,287.0766906738281,292.5728759765625,293.6514587402344,293.1499938964844,293.1499938964844,283.1499938964844,17821.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5239972472190857,1.0,0.0,0.0,0.9117177724838256,0.9117220640182496,5.546439751924481e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.57763671875,0.0,53.11784362792969,1895.4371337890625,0.0,586.292724609375,0.3032319247722626,1.0,0.0,3.0,1.0,0.0
12390240,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.86572265625,0.8191699385643005,0.2747784852981567,0.2484587579965591,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.8696672320365906,0.3321365714073181,0.3154898583889007,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.8383201360702515,0.296146959066391,0.2081138789653778,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.8403411507606506,0.2985487878322601,0.283934086561203,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656921386719,0.8007174134254456,0.2560161650180816,1.1581947803497314,287.8658142089844,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3207702636719,287.86639404296875,1.0,0.4973384439945221,1.0,1.0,0.0,1.0,-2.6582462787628174,2.658240556716919,5.687989414582262e-06,2.056413650512696,0.4954061508178711,0.4954061508178711,0.0,107.7373275756836,106.0,14979.978515625,-0.0,1560.9881591796875,1.0,283.1499938964844,287.0766906738281,292.5728759765625,293.6514587402344,293.1499938964844,293.1499938964844,283.1499938964844,17821.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5239972472190857,1.0,0.0,0.0,0.9117177724838256,0.9117220640182496,5.546439751924481e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.57763671875,0.0,53.11784362792969,1895.4371337890625,0.0,586.292724609375,0.3032319247722626,1.0,0.0,3.0,1.0,0.0
12390300,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8704833984375,0.821714460849762,0.2757726609706878,0.2493051439523697,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705139160156,0.8726822733879089,0.3334448635578155,0.3166875839233398,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8704833984375,0.8408603072166443,0.2971071302890777,0.2087621837854385,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8704833984375,0.8430683016777039,0.29970782995224,0.2850002348423004,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8704528808594,0.8030450940132141,0.2565562427043915,1.160481572151184,287.8705444335937,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.3198547363281,287.8709716796875,1.0,0.4978035986423492,1.0,1.0,0.0,1.0,-2.6655118465423584,2.66550612449646,5.7191282394342124e-06,2.0620357990264893,0.4979048669338226,0.4979048669338226,0.0,107.20907592773438,106.0,15098.0576171875,-0.0,1568.7623291015625,1.0,283.1499938964844,287.0784912109375,292.5863342285156,293.67193603515625,293.1499938964844,293.1499938964844,283.1499938964844,17785.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5259432792663574,1.0,0.0,0.0,0.9187182784080504,0.9187225699424744,5.631941846218069e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.13720703125,0.0,53.75642776489258,1895.4371337890625,0.0,593.2605590820312,0.3041536211967468,1.0,0.0,3.0,1.0,0.0
12390360,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736877441406,0.8269035220146179,0.2768085598945617,0.2501380145549774,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87371826171875,0.8787701725959778,0.3347631394863128,0.317844033241272,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.87371826171875,0.8461571335792542,0.2980554699897766,0.2093673646450042,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.87371826171875,0.8485764861106873,0.3008529543876648,0.2860058546066284,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736877441406,0.8081462979316711,0.2570888102054596,1.1625038385391235,287.8737487792969,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.3190612792969,287.8740234375,1.0,0.4973974823951721,1.0,1.0,0.0,1.0,-2.672268867492676,2.6722631454467773,5.748154762841296e-06,2.0672600269317627,0.5006710886955261,0.5006710886955261,0.0,105.45491790771484,94.0,15225.5,-0.0,1570.271240234375,1.0,283.1499938964844,287.07867431640625,292.59991455078125,293.6930236816406,293.1499938964844,293.1499938964844,283.1499938964844,17749.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5280560851097107,1.0,0.0,0.0,0.9266451597213744,0.9266494512557985,5.7295480360153306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.14111328125,0.0,54.49616622924805,1895.4371337890625,0.0,600.920166015625,0.3052248060703277,1.0,0.0,3.0,1.0,0.0
12390420,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759460449219,0.8444564342498779,0.2789542376995086,0.2517889440059662,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759460449219,0.8993171453475952,0.3374218940734863,0.3200770616531372,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759460449219,0.8645001649856567,0.2999240756034851,0.2104798257350921,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759460449219,0.8674293756484985,0.3031095862388611,0.287879079580307,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759460449219,0.824675440788269,0.2581366598606109,1.1659713983535769,287.8759460449219,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177490234375,287.8759765625,1.0,0.4946972727775574,1.0,1.0,0.0,1.0,-2.684692144393921,2.6846864223480225,5.801695806439966e-06,2.076856851577759,0.5069884061813354,0.5069884061813354,0.0,99.28359985351562,82.0,15508.841796875,-0.0,1559.565673828125,1.0,283.1499938964844,287.0745849609375,292.62774658203125,293.73736572265625,293.1499938964844,293.1499938964844,283.1499938964844,17676.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5327510237693787,1.0,0.0,0.0,0.9452658295631408,0.9452701807022096,5.962129279168948e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.5888671875,0.0,56.28897857666016,1895.4371337890625,0.0,618.3010864257812,0.3078212440013885,1.0,0.0,3.0,1.0,0.0
12390480,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759460449219,0.8444564342498779,0.2789542376995086,0.2517889440059662,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759460449219,0.8993171453475952,0.3374218940734863,0.3200770616531372,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759460449219,0.8645001649856567,0.2999240756034851,0.2104798257350921,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759460449219,0.8674293756484985,0.3031095862388611,0.287879079580307,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759460449219,0.824675440788269,0.2581366598606109,1.1659713983535769,287.8759460449219,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177490234375,287.8759765625,1.0,0.4946972727775574,1.0,1.0,0.0,1.0,-2.684692144393921,2.6846864223480225,5.801695806439966e-06,2.076856851577759,0.5069884061813354,0.5069884061813354,0.0,99.28359985351562,82.0,15508.841796875,-0.0,1559.565673828125,1.0,283.1499938964844,287.0745849609375,292.62774658203125,293.73736572265625,293.1499938964844,293.1499938964844,283.1499938964844,17676.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5327510237693787,1.0,0.0,0.0,0.9452658295631408,0.9452701807022096,5.962129279168948e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.5888671875,0.0,56.28897857666016,1895.4371337890625,0.0,618.3010864257812,0.3078212440013885,1.0,0.0,3.0,1.0,0.0
