time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12390540,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731689453125,0.8730395436286926,0.2811515033245086,0.2534104287624359,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731384277344,0.9342469573020936,0.3400973975658417,0.3222389221191406,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731689453125,0.8942980766296387,0.3017581403255462,0.2115014046430587,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731689453125,0.8977910280227661,0.3053257167339325,0.2896232008934021,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8503691554069519,0.2591600120067596,1.1689057350158691,287.8731384277344,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3166809082031,287.8729248046875,1.0,0.4903357625007629,1.0,1.0,0.0,1.0,-2.696089267730713,2.696083307266236,5.851015430380357e-06,2.0856528282165527,0.5143193602561951,0.5143193602561951,0.0,90.79005432128906,70.0,15830.1552734375,-0.0,1536.62255859375,1.0,283.1499938964844,287.0649719238281,292.6568298339844,293.7850646972656,293.1499938964844,293.1499938964844,283.1499938964844,17601.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5380561351776123,1.0,0.0,0.0,0.9675617814064026,0.967566192150116,6.24670306592634e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.08251953125,0.0,58.52146530151367,1895.4371337890625,0.0,638.5503540039062,0.3110375106334686,1.0,0.0,3.0,1.0,0.0
12390600,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731689453125,0.8730395436286926,0.2811515033245086,0.2534104287624359,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731384277344,0.9342469573020936,0.3400973975658417,0.3222389221191406,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731689453125,0.8942980766296387,0.3017581403255462,0.2115014046430587,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731689453125,0.8977910280227661,0.3053257167339325,0.2896232008934021,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8503691554069519,0.2591600120067596,1.1689057350158691,287.8731384277344,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3166809082031,287.8729248046875,1.0,0.4903357625007629,1.0,1.0,0.0,1.0,-2.696089267730713,2.696083307266236,5.851015430380357e-06,2.0856528282165527,0.5143193602561951,0.5143193602561951,0.0,90.79005432128906,70.0,15830.1552734375,-0.0,1536.62255859375,1.0,283.1499938964844,287.0649719238281,292.6568298339844,293.7850646972656,293.1499938964844,293.1499938964844,283.1499938964844,17601.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5380561351776123,1.0,0.0,0.0,0.9675617814064026,0.967566192150116,6.24670306592634e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.08251953125,0.0,58.52146530151367,1895.4371337890625,0.0,638.5503540039062,0.3110375106334686,1.0,0.0,3.0,1.0,0.0
12390660,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.9182961583137512,0.2833798229694366,0.2550113499164581,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.9822084307670592,0.3427807986736297,0.3243560194969177,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.943043053150177,0.3035517036914825,0.2124570906162262,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.9474911093711852,0.3074963688850403,0.2912731468677521,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.8912176489830017,0.260151743888855,1.1714544296264648,287.86572265625,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.31573486328125,287.8653259277344,1.0,0.4849637150764465,1.0,1.0,0.0,1.0,-2.706751585006714,2.7067458629608154,5.897334176552249e-06,2.093876361846924,0.5226311087608337,0.5226311087608337,0.0,80.91938018798828,58.0,16189.2890625,-0.0,1506.086669921875,1.0,283.1499938964844,287.05029296875,292.6873474121094,293.8363952636719,293.1499938964844,293.1499938964844,283.1499938964844,17523.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5439761281013489,1.0,0.0,0.0,0.9935554265975952,0.9935598969459534,6.586848400047529e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.7158203125,0.0,61.23108673095703,1895.4371337890625,0.0,661.9312744140625,0.3149019479751587,1.0,0.0,3.0,1.0,0.0
12390720,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.9182961583137512,0.2833798229694366,0.2550113499164581,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.9822084307670592,0.3427807986736297,0.3243560194969177,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.943043053150177,0.3035517036914825,0.2124570906162262,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.9474911093711852,0.3074963688850403,0.2912731468677521,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.8912176489830017,0.260151743888855,1.1714544296264648,287.86572265625,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.31573486328125,287.8653259277344,1.0,0.4849637150764465,1.0,1.0,0.0,1.0,-2.706751585006714,2.7067458629608154,5.897334176552249e-06,2.093876361846924,0.5226311087608337,0.5226311087608337,0.0,80.91938018798828,58.0,16189.2890625,-0.0,1506.086669921875,1.0,283.1499938964844,287.05029296875,292.6873474121094,293.8363952636719,293.1499938964844,293.1499938964844,283.1499938964844,17523.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5439761281013489,1.0,0.0,0.0,0.9935554265975952,0.9935598969459534,6.586848400047529e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.7158203125,0.0,61.23108673095703,1895.4371337890625,0.0,661.9312744140625,0.3149019479751587,1.0,0.0,3.0,1.0,0.0
12390780,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570861816406,0.9519716501235962,0.2848176062107086,0.2561026215553283,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8569641113281,0.9990000128746032,0.3446906805038452,0.3175650537014007,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570251464844,0.9740994572639464,0.3046379685401916,0.2130804359912872,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570251464844,0.9780938029289246,0.3088231682777405,0.2923434376716614,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8571472167969,0.9209569692611694,0.2607407867908478,1.1732088327407837,287.8568725585937,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.3155212402344,287.8554077148437,1.0,0.4807432889938354,1.0,1.0,0.0,1.0,-2.7040820121765137,2.704076051712036,5.886555300094187e-06,2.092214107513428,0.5284203886985779,0.5284203886985779,0.0,75.53932189941406,58.0,16420.640625,-0.0,1477.5423583984375,1.0,283.1499938964844,287.03717041015625,292.7076416015625,293.87109375,293.1499938964844,293.1499938964844,283.1499938964844,17471.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5480826497077942,1.0,0.0,0.0,1.0121207237243652,1.0121251344680786,6.835308141717178e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.7470703125,0.0,63.23504257202149,1895.4371337890625,0.0,678.6484985351562,0.3177280724048614,1.0,0.0,3.0,1.0,0.0
12390840,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8450012207031,0.9648498296737672,0.2855988144874573,0.2567445337772369,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8448791503906,0.9990000128746032,0.3464654386043548,0.3064393997192383,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8449401855469,0.985008180141449,0.3051972985267639,0.2134331166744232,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8449401855469,0.9887393712997437,0.3095192611217499,0.2929487824440002,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8451232910156,0.934143602848053,0.261031299829483,1.1742464303970337,287.8446960449219,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.3178100585937,287.8428955078125,1.0,0.4777236878871918,1.0,1.0,0.0,1.0,-2.6938846111297607,2.693878650665283,5.842280188517179e-06,2.0843424797058105,0.5317320227622986,0.5317320227622986,0.0,73.31832122802734,78.0,16536.2578125,-0.0,1453.2728271484375,1.0,283.1499938964844,287.02471923828125,292.7191162109375,293.8904724121094,293.1499938964844,293.1499938964844,283.1499938964844,17445.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5504693388938904,1.0,0.0,0.0,1.02303946018219,1.0230439901351929,6.983582068187388e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.13720703125,0.0,64.4472427368164,1895.4371337890625,0.0,688.5560913085938,0.3194252550601959,1.0,0.0,3.0,1.0,0.0
12390900,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83038330078125,0.9702805280685424,0.2866996526718139,0.2576967775821686,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.830322265625,0.9990000128746032,0.3494985401630401,0.3024091124534607,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.830322265625,0.9892746210098268,0.3059712946414947,0.2139539867639541,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.830322265625,0.9929869174957277,0.3104852735996246,0.2938336730003357,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304138183594,0.9394508600234984,0.2614486813545227,1.175957202911377,287.8302001953125,287.1539306640625,292.3726501464844,289.70184326171875,292.3712158203125,297.323974609375,287.82940673828125,1.0,0.4779474139213562,1.0,1.0,0.0,1.0,-2.6938908100128174,2.693885087966919,5.841245638293913e-06,2.083841562271118,0.536515474319458,0.536515474319458,0.0,72.63912200927734,78.0,16731.580078125,-0.0,1450.182861328125,1.0,283.1499938964844,287.007568359375,292.7345886230469,293.9166564941406,293.1499938964844,293.1499938964844,283.1499938964844,17409.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5537682771682739,1.0,0.0,0.0,1.038799524307251,1.038804054260254,7.20040489454732e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.05322265625,0.0,66.2324447631836,1895.4371337890625,0.0,702.4859619140625,0.3219087719917297,1.0,0.0,3.0,1.0,0.0
12390960,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233947753906,0.9678449034690856,0.2878162860870361,0.2587095201015472,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233642578125,0.9990000128746032,0.3522107601165771,0.3059357404708862,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233642578125,0.9868454933166504,0.3067418336868286,0.2145074158906936,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233642578125,0.9908086657524108,0.3114474713802337,0.2947636246681213,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82342529296875,0.935877799987793,0.2618739306926727,1.1779487133026123,287.82330322265625,287.11083984375,292.4073791503906,289.71734619140625,292.40594482421875,297.3289794921875,287.822998046875,1.0,0.4801722466945648,1.0,1.0,0.0,1.0,-2.7035069465637207,2.703500986099243,5.8826130953093525e-06,2.091085910797119,0.5416256189346313,0.5416256189346313,0.0,73.54847717285156,98.0,16958.556640625,-0.0,1467.59765625,1.0,283.1499938964844,286.99566650390625,292.7503967285156,293.9443054199219,293.1499938964844,293.1499938964844,283.1499938964844,17365.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5570822954177856,1.0,0.0,0.0,1.055655837059021,1.055660367012024,7.435978943703958e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.84423828125,0.0,68.17434692382812,1895.4371337890625,0.0,716.7584228515625,0.3245796263217926,1.0,0.0,3.0,1.0,0.0
12391020,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9461950063705444,0.2901017665863037,0.2608802020549774,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9990000128746032,0.3552757799625397,0.3288543224334717,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9669502377510072,0.3082853257656097,0.2156903892755508,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.971998393535614,0.3133680820465088,0.296722263097763,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.911493182182312,0.2627237737178802,1.1824692487716677,287.820556640625,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3284606933594,287.82086181640625,1.0,0.4896898865699768,1.0,1.0,0.0,1.0,-2.742795705795288,2.7427897453308105,6.054215646145167e-06,2.121185302734375,0.5528064966201782,0.5528064966201782,0.0,78.84565734863281,118.0,17492.142578125,-0.0,1547.365234375,1.0,283.1499938964844,286.9792785644531,292.7862243652344,294.0080871582031,293.1499938964844,293.1499938964844,283.1499938964844,17262.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5643254518508911,1.0,0.0,0.0,1.092919111251831,1.0929237604141235,7.97020547338434e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.56689453125,0.0,72.61052703857422,1895.4371337890625,0.0,748.9470825195312,0.3305709362030029,1.0,0.0,3.0,1.0,0.0
12391080,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9461950063705444,0.2901017665863037,0.2608802020549774,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9990000128746032,0.3552757799625397,0.3288543224334717,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9669502377510072,0.3082853257656097,0.2156903892755508,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.971998393535614,0.3133680820465088,0.296722263097763,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.911493182182312,0.2627237737178802,1.1824692487716677,287.820556640625,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3284606933594,287.82086181640625,1.0,0.4896898865699768,1.0,1.0,0.0,1.0,-2.742795705795288,2.7427897453308105,6.054215646145167e-06,2.121185302734375,0.5528064966201782,0.5528064966201782,0.0,78.84565734863281,118.0,17492.142578125,-0.0,1547.365234375,1.0,283.1499938964844,286.9792785644531,292.7862243652344,294.0080871582031,293.1499938964844,293.1499938964844,283.1499938964844,17262.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5643254518508911,1.0,0.0,0.0,1.092919111251831,1.0929237604141235,7.97020547338434e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.56689453125,0.0,72.61052703857422,1895.4371337890625,0.0,748.9470825195312,0.3305709362030029,1.0,0.0,3.0,1.0,0.0
12391140,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118896484375,0.8867085576057434,0.2923070192337036,0.2633781433105469,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8117980957031,0.9533001780509948,0.3559789061546325,0.3375614881515503,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118591308594,0.9045755863189696,0.309702605009079,0.2170906811952591,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118591308594,0.910155713558197,0.3151566386222839,0.2989678680896759,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119506835937,0.8568902611732483,0.2634128332138061,1.1882505416870115,287.8117370605469,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163146972656,287.81085205078125,1.0,0.5024082660675049,1.0,1.0,0.0,1.0,-2.766674280166626,2.7666680812835693,6.161522833281197e-06,2.140317440032959,0.5650797486305237,0.5650797486305237,0.0,92.75607299804688,138.0,18041.728515625,-0.0,1647.8631591796875,1.0,283.1499938964844,286.95770263671875,292.8270874023437,294.0819396972656,293.1499938964844,293.1499938964844,283.1499938964844,17147.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.572992205619812,1.0,0.0,0.0,1.1350131034851074,1.1350178718566897,8.595976197511845e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.04541015625,0.0,77.8990478515625,1895.4371337890625,0.0,789.3080444335938,0.3375263512134552,1.0,0.0,3.0,1.0,0.0
12391200,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118896484375,0.8867085576057434,0.2923070192337036,0.2633781433105469,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8117980957031,0.9533001780509948,0.3559789061546325,0.3375614881515503,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118591308594,0.9045755863189696,0.309702605009079,0.2170906811952591,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118591308594,0.910155713558197,0.3151566386222839,0.2989678680896759,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119506835937,0.8568902611732483,0.2634128332138061,1.1882505416870115,287.8117370605469,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163146972656,287.81085205078125,1.0,0.5024082660675049,1.0,1.0,0.0,1.0,-2.766674280166626,2.7666680812835693,6.161522833281197e-06,2.140317440032959,0.5650797486305237,0.5650797486305237,0.0,92.75607299804688,138.0,18041.728515625,-0.0,1647.8631591796875,1.0,283.1499938964844,286.95770263671875,292.8270874023437,294.0819396972656,293.1499938964844,293.1499938964844,283.1499938964844,17147.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.572992205619812,1.0,0.0,0.0,1.1350131034851074,1.1350178718566897,8.595976197511845e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.04541015625,0.0,77.8990478515625,1895.4371337890625,0.0,789.3080444335938,0.3375263512134552,1.0,0.0,3.0,1.0,0.0
12391260,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896728515625,0.8418083786964417,0.2943684756755829,0.2658603489398956,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78955078125,0.8976977467536926,0.3576196432113647,0.3395435214042663,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.8567985892295837,0.3109139204025268,0.2184474170207977,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.78961181640625,0.8619118332862854,0.3167451024055481,0.3011581301689148,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.78973388671875,0.8141658902168274,0.2639017403125763,1.1937185525894165,287.7894592285156,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3088073730469,287.7884826660156,1.0,0.5162114500999451,1.0,1.0,0.0,1.0,-2.7838706970214844,2.783864498138428,6.2376843743550126e-06,2.153311491012573,0.5781529545783997,0.5781529545783997,0.0,109.9311065673828,156.0,18609.79296875,-0.0,1754.263916015625,1.0,283.1499938964844,286.92431640625,292.86700439453125,294.1560974121094,293.1499938964844,293.1499938964844,283.1499938964844,17033.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5826504230499268,1.0,0.0,0.0,1.181246280670166,1.1812511682510376,9.31052852592984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.60302734375,0.0,84.08343505859375,1895.4371337890625,0.0,836.7449951171875,0.3454181849956512,1.0,0.0,3.0,1.0,0.0
12391320,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896728515625,0.8418083786964417,0.2943684756755829,0.2658603489398956,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78955078125,0.8976977467536926,0.3576196432113647,0.3395435214042663,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.8567985892295837,0.3109139204025268,0.2184474170207977,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.78961181640625,0.8619118332862854,0.3167451024055481,0.3011581301689148,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.78973388671875,0.8141658902168274,0.2639017403125763,1.1937185525894165,287.7894592285156,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3088073730469,287.7884826660156,1.0,0.5162114500999451,1.0,1.0,0.0,1.0,-2.7838706970214844,2.783864498138428,6.2376843743550126e-06,2.153311491012573,0.5781529545783997,0.5781529545783997,0.0,109.9311065673828,156.0,18609.79296875,-0.0,1754.263916015625,1.0,283.1499938964844,286.92431640625,292.86700439453125,294.1560974121094,293.1499938964844,293.1499938964844,283.1499938964844,17033.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5826504230499268,1.0,0.0,0.0,1.181246280670166,1.1812511682510376,9.31052852592984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.60302734375,0.0,84.08343505859375,1895.4371337890625,0.0,836.7449951171875,0.3454181849956512,1.0,0.0,3.0,1.0,0.0
12391380,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8104848861694336,0.2963734865188598,0.2683162689208984,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7636413574219,0.8612678050994873,0.3597204089164734,0.3421229124069214,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.76373291015625,0.8238223791122437,0.3119515776634216,0.2197017222642898,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.76373291015625,0.8287428617477417,0.3181625008583069,0.3032135367393493,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.76385498046875,0.7801691293716431,0.2642422914505005,1.1986387968063354,287.7635498046875,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036499023437,287.76239013671875,1.0,0.5299521684646606,1.0,1.0,0.0,1.0,-2.799813985824585,2.799807548522949,6.30929116596235e-06,2.165623188018799,0.5920798778533936,0.5920798778533936,0.0,127.85366821289062,144.0,19209.43359375,-0.0,1864.1629638671875,1.0,283.1499938964844,286.88671875,292.9050598144531,294.2301025390625,293.1499938964844,293.1499938964844,283.1499938964844,16916.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5927894115447998,1.0,0.0,0.0,1.2317756414413452,1.2317806482315063,1.0124104932174305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.6357421875,0.0,91.28616333007812,1895.4371337890625,0.0,889.445068359375,0.3542859554290771,1.0,0.0,3.0,1.0,0.0
12391440,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8104848861694336,0.2963734865188598,0.2683162689208984,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7636413574219,0.8612678050994873,0.3597204089164734,0.3421229124069214,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.76373291015625,0.8238223791122437,0.3119515776634216,0.2197017222642898,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.76373291015625,0.8287428617477417,0.3181625008583069,0.3032135367393493,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.76385498046875,0.7801691293716431,0.2642422914505005,1.1986387968063354,287.7635498046875,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036499023437,287.76239013671875,1.0,0.5299521684646606,1.0,1.0,0.0,1.0,-2.799813985824585,2.799807548522949,6.30929116596235e-06,2.165623188018799,0.5920798778533936,0.5920798778533936,0.0,127.85366821289062,144.0,19209.43359375,-0.0,1864.1629638671875,1.0,283.1499938964844,286.88671875,292.9050598144531,294.2301025390625,293.1499938964844,293.1499938964844,283.1499938964844,16916.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5927894115447998,1.0,0.0,0.0,1.2317756414413452,1.2317806482315063,1.0124104932174305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.6357421875,0.0,91.28616333007812,1895.4371337890625,0.0,889.445068359375,0.3542859554290771,1.0,0.0,3.0,1.0,0.0
12391500,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.74871826171875,0.804327130317688,0.2973508536815643,0.2693511545658111,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7485656738281,0.8547781109809875,0.360838919878006,0.3433208763599396,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486877441406,0.8175299167633057,0.3124191761016845,0.2201576083898544,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486572265625,0.8225988745689392,0.3188182711601257,0.3040087819099426,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.74884033203125,0.7734712362289429,0.2643662691116333,1.2000283002853394,287.7484741210937,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.30145263671875,287.7471008300781,1.0,0.5329357981681824,1.0,1.0,0.0,1.0,-2.8056764602661133,2.8056702613830566,6.3358470470120665e-06,2.170206308364868,0.5993384718894958,0.5993384718894958,0.0,132.20913696289062,144.0,19515.439453125,-0.0,1894.187255859375,1.0,283.1499938964844,286.8659362792969,292.9237365722656,294.2672424316406,293.1499938964844,293.1499938964844,283.1499938964844,16856.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5979647040367126,1.0,0.0,0.0,1.258631944656372,1.2586370706558228,1.057038900853513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.11279296875,0.0,95.30939483642578,1895.4371337890625,0.0,917.5305786132812,0.3590942621231079,1.0,0.0,3.0,1.0,0.0
12391560,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.73175048828125,0.8027244806289673,0.2983269393444061,0.2702803611755371,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7315979003906,0.8531120419502258,0.3619870245456695,0.3444454073905945,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7317199707031,0.815555214881897,0.3128713071346283,0.2205206304788589,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.731689453125,0.8207818269729614,0.319455474615097,0.3046759068965912,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7318725585937,0.7712288498878479,0.2644759714603424,1.2008285522460938,287.7314758300781,286.6600952148437,292.7709045410156,289.890380859375,292.7694396972656,297.2995300292969,287.72998046875,1.0,0.5344291925430298,1.0,1.0,0.0,1.0,-2.810346364974976,2.81033992767334,6.3569627855031285e-06,2.1738216876983643,0.6067734956741333,0.6067734956741333,0.0,133.87994384765625,132.0,19824.705078125,-0.0,1909.5723876953125,1.0,283.1499938964844,286.8434143066406,292.94219970703125,294.3043212890625,293.1499938964844,293.1499938964844,283.1499938964844,16796.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6031753420829773,1.0,0.0,0.0,1.2865053415298462,1.2865104675292969,1.104375115801304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.72900390625,0.0,99.6343231201172,1895.4371337890625,0.0,946.6254272460938,0.3641526699066162,1.0,0.0,3.0,1.0,0.0
12391620,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.69415283203125,0.8076152205467224,0.3002790212631225,0.2719551920890808,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6939697265625,0.858081579208374,0.3643426299095154,0.3465681672096252,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.694091796875,0.8192226886749268,0.3137449026107788,0.2210797220468521,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.694091796875,0.8246971368789673,0.3206910490989685,0.3057760298252105,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943054199219,0.7743902206420898,0.2646706104278564,1.2013790607452393,287.69384765625,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962646484375,287.692138671875,1.0,0.5340914726257324,1.0,1.0,0.0,1.0,-2.817568778991699,2.8175623416900635,6.389656846295111e-06,2.179398536682129,0.6221628785133362,0.6221628785133362,0.0,132.27304077148438,120.0,20454.740234375,-0.0,1913.326416015625,1.0,283.1499938964844,286.7948913574219,292.9786682128906,294.3785095214844,293.1499938964844,293.1499938964844,283.1499938964844,16676.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6136137843132019,1.0,0.0,0.0,1.345239520072937,1.3452448844909668,1.2075153676960326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.65185546875,0.0,109.25657653808594,1895.4371337890625,0.0,1007.2129516601562,0.3750182390213012,1.0,0.0,3.0,1.0,0.0
12391680,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.69415283203125,0.8076152205467224,0.3002790212631225,0.2719551920890808,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6939697265625,0.858081579208374,0.3643426299095154,0.3465681672096252,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.694091796875,0.8192226886749268,0.3137449026107788,0.2210797220468521,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.694091796875,0.8246971368789673,0.3206910490989685,0.3057760298252105,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943054199219,0.7743902206420898,0.2646706104278564,1.2013790607452393,287.69384765625,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962646484375,287.692138671875,1.0,0.5340914726257324,1.0,1.0,0.0,1.0,-2.817568778991699,2.8175623416900635,6.389656846295111e-06,2.179398536682129,0.6221628785133362,0.6221628785133362,0.0,132.27304077148438,120.0,20454.740234375,-0.0,1913.326416015625,1.0,283.1499938964844,286.7948913574219,292.9786682128906,294.3785095214844,293.1499938964844,293.1499938964844,283.1499938964844,16676.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6136137843132019,1.0,0.0,0.0,1.345239520072937,1.3452448844909668,1.2075153676960326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.65185546875,0.0,109.25657653808594,1895.4371337890625,0.0,1007.2129516601562,0.3750182390213012,1.0,0.0,3.0,1.0,0.0
12391740,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527709960937,0.819549560546875,0.3022223711013794,0.2734664976596832,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.652587890625,0.8712190389633179,0.3667462170124054,0.348577469587326,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527404785156,0.8299557566642761,0.3145836591720581,0.2214906215667724,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527099609375,0.8357620239257812,0.3218831121921539,0.3066667020320892,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529541015625,0.7849138975143433,0.2648416757583618,1.2010233402252195,287.6524658203125,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935485839844,287.6506042480469,1.0,0.5308650732040405,1.0,1.0,0.0,1.0,-2.822938203811645,2.822932004928589,6.413983555830782e-06,2.1835286617279053,0.6382211446762085,0.6382211446762085,0.0,126.36680603027344,108.0,21099.080078125,-0.0,1893.4453125,1.0,283.1499938964844,286.74267578125,293.01495361328125,294.45318603515625,293.1499938964844,293.1499938964844,283.1499938964844,16556.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240187287330627,1.0,0.0,0.0,1.4078612327575684,1.4078668355941772,1.322553089266876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.61328125,0.0,120.30519104003906,1895.4371337890625,0.0,1070.5489501953125,0.3868833184242248,1.0,0.0,3.0,1.0,0.0
12391800,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527709960937,0.819549560546875,0.3022223711013794,0.2734664976596832,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.652587890625,0.8712190389633179,0.3667462170124054,0.348577469587326,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527404785156,0.8299557566642761,0.3145836591720581,0.2214906215667724,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527099609375,0.8357620239257812,0.3218831121921539,0.3066667020320892,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529541015625,0.7849138975143433,0.2648416757583618,1.2010233402252195,287.6524658203125,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935485839844,287.6506042480469,1.0,0.5308650732040405,1.0,1.0,0.0,1.0,-2.822938203811645,2.822932004928589,6.413983555830782e-06,2.1835286617279053,0.6382211446762085,0.6382211446762085,0.0,126.36680603027344,108.0,21099.080078125,-0.0,1893.4453125,1.0,283.1499938964844,286.74267578125,293.01495361328125,294.45318603515625,293.1499938964844,293.1499938964844,283.1499938964844,16556.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240187287330627,1.0,0.0,0.0,1.4078612327575684,1.4078668355941772,1.322553089266876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.61328125,0.0,120.30519104003906,1895.4371337890625,0.0,1070.5489501953125,0.3868833184242248,1.0,0.0,3.0,1.0,0.0
12391860,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086120605469,0.8368536233901978,0.3041422665119171,0.2748683094978332,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6083984375,0.8914686441421509,0.3691746592521667,0.350517988204956,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.8466539978981018,0.3153844773769378,0.2218045592308044,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.8530611395835876,0.3230309188365936,0.3074196279048919,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087951660156,0.8015605211257935,0.2649887800216675,1.2001049518585205,287.6082763671875,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911376953125,287.6063232421875,1.0,0.5259266495704651,1.0,1.0,0.0,1.0,-2.827134847640991,2.8271284103393555,6.4329997258028015e-06,2.186743974685669,0.6549269556999207,0.6549269556999207,0.0,117.96297454833984,96.0,21755.515625,-0.0,1859.590576171875,1.0,283.1499938964844,286.6877136230469,293.0513610839844,294.5286560058594,293.1499938964844,293.1499938964844,283.1499938964844,16438.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343763470649719,1.0,0.0,0.0,1.474235773086548,1.4742416143417358,1.450198112706858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.61669921875,0.0,132.94903564453125,1895.4371337890625,0.0,1136.3944091796875,0.3997410237789154,1.0,0.0,3.0,1.0,0.0
12391920,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086120605469,0.8368536233901978,0.3041422665119171,0.2748683094978332,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6083984375,0.8914686441421509,0.3691746592521667,0.350517988204956,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.8466539978981018,0.3153844773769378,0.2218045592308044,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.8530611395835876,0.3230309188365936,0.3074196279048919,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087951660156,0.8015605211257935,0.2649887800216675,1.2001049518585205,287.6082763671875,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911376953125,287.6063232421875,1.0,0.5259266495704651,1.0,1.0,0.0,1.0,-2.827134847640991,2.8271284103393555,6.4329997258028015e-06,2.186743974685669,0.6549269556999207,0.6549269556999207,0.0,117.96297454833984,96.0,21755.515625,-0.0,1859.590576171875,1.0,283.1499938964844,286.6877136230469,293.0513610839844,294.5286560058594,293.1499938964844,293.1499938964844,283.1499938964844,16438.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343763470649719,1.0,0.0,0.0,1.474235773086548,1.4742416143417358,1.450198112706858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.61669921875,0.0,132.94903564453125,1895.4371337890625,0.0,1136.3944091796875,0.3997410237789154,1.0,0.0,3.0,1.0,0.0
12391980,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755310058594,0.8533218502998352,0.3055035471916199,0.2758257687091827,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5753173828125,0.9108863472938538,0.3709312975406647,0.3518882691860199,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57550048828125,0.862938642501831,0.3159333169460296,0.2219859659671783,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5754699707031,0.8699193596839905,0.3238264918327331,0.3078981637954712,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5757141113281,0.816815197467804,0.2650772929191589,1.1991993188858032,287.5751953125,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.2894897460937,287.5731811523437,1.0,0.5217076539993286,1.0,1.0,0.0,1.0,-2.8296375274658203,2.829631090164185,6.44434112473391e-06,2.188655376434326,0.6673471927642822,0.6673471927642822,0.0,110.98333740234376,96.0,22233.9765625,-0.0,1829.856689453125,1.0,283.1499938964844,286.6468505859375,293.07763671875,294.5834350585937,293.1499938964844,293.1499938964844,283.1499938964844,16354.7568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417999863624573,1.0,0.0,0.0,1.524251103401184,1.5242570638656616,1.5502666883548957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.43994140625,0.0,143.13983154296875,1895.4371337890625,0.0,1185.2391357421875,0.4096015691757202,1.0,0.0,3.0,1.0,0.0
12392040,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624389648437,0.860874593257904,0.306029200553894,0.2761891782283783,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5622253417969,0.9203322529792786,0.3716164827346802,0.3524174690246582,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624084472656,0.870424211025238,0.3161382675170898,0.2220474779605865,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5623779296875,0.8776374459266663,0.324127048254013,0.3080715239048004,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5626220703125,0.8233163952827454,0.2651074528694153,1.198803424835205,287.5621032714844,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.2888488769531,287.56005859375,1.0,0.5199624300003052,1.0,1.0,0.0,1.0,-2.830517053604126,2.8305106163024902,6.448325166275026e-06,2.1893255710601807,0.6722629070281982,0.6722629070281982,0.0,108.12970733642578,84.0,22420.962890625,-0.0,1817.459716796875,1.0,283.1499938964844,286.6307373046875,293.087890625,294.60479736328125,293.1499938964844,293.1499938964844,283.1499938964844,16322.7900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446771025657654,1.0,0.0,0.0,1.5441715717315674,1.5441776514053345,1.591052551930261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.53564453125,0.0,147.36244201660156,1895.4371337890625,0.0,1204.529052734375,0.4135665893554687,1.0,0.0,3.0,1.0,0.0
12392100,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5387878417969,0.8763158917427063,0.3069617748260498,0.2768273055553436,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5385437011719,0.9396234154701232,0.3728428781032562,0.3533592522144317,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5387268066406,0.8856898546218872,0.3164909183979034,0.2221436500549316,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5386962890625,0.8932963609695435,0.3246498107910156,0.3083621263504028,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5389709472656,0.8362705707550049,0.2651546001434326,1.1980384588241575,287.5384216308594,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2877197265625,287.536376953125,1.0,0.5167220234870911,1.0,1.0,0.0,1.0,-2.8319616317749023,2.8319551944732666,6.454868525906932e-06,2.190424919128418,0.6811670660972595,0.6811670660972595,0.0,102.8753662109375,84.0,22756.130859375,-0.0,1794.3419189453125,1.0,283.1499938964844,286.6016540527344,293.10614013671875,294.64306640625,293.1499938964844,293.1499938964844,283.1499938964844,16266.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649797260761261,1.0,0.0,0.0,1.5804250240325928,1.5804312229156494,1.666637814423666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.291015625,0.0,155.2939910888672,1895.4371337890625,0.0,1239.3433837890625,0.4208352863788605,1.0,0.0,3.0,1.0,0.0
12392160,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.51483154296875,0.8946044445037842,0.307884156703949,0.277452290058136,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5146179199219,0.9608396887779236,0.374071329832077,0.3542979657649994,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5148010253906,0.9036790132522584,0.3168284893035888,0.2222246527671814,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5147705078125,0.9120562672615052,0.3251565098762512,0.308631420135498,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5150451660156,0.8516935110092163,0.2651932835578918,1.1972092390060425,287.5144958496094,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.2865905761719,287.5124206542969,1.0,0.5133576393127441,1.0,1.0,0.0,1.0,-2.833265781402588,2.833259344100952,6.460773875005543e-06,2.191414833068848,0.6902246475219727,0.6902246475219727,0.0,97.47056579589844,72.0,23092.1796875,-0.0,1770.256103515625,1.0,283.1499938964844,286.57232666015625,293.1243896484375,294.6813659667969,293.1499938964844,293.1499938964844,283.1499938964844,16212.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6548908352851868,1.0,0.0,0.0,1.617469072341919,1.6174753904342651,1.7456829937145812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.19580078125,0.0,163.73330688476562,1895.4371337890625,0.0,1274.5823974609375,0.4283280968666076,1.0,0.0,3.0,1.0,0.0
12392220,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46612548828125,0.9436044692993164,0.3096848428249359,0.2786781191825866,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.46588134765625,0.9990000128746032,0.3765539228916168,0.3538247346878052,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660949707031,0.952608585357666,0.3174560666084289,0.2223626226186752,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.961600661277771,0.3261188864707947,0.3091343641281128,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4663391113281,0.8917880058288574,0.2652385234832763,1.1954723596572876,287.4657592773437,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843017578125,287.4633178710937,1.0,0.5062230825424194,1.0,1.0,0.0,1.0,-2.833033800125122,2.8330271244049072,6.4603641476423945e-06,2.1915292739868164,0.7087957262992859,0.7087957262992859,0.0,86.77819061279297,90.0,23781.908203125,-0.0,1718.134765625,1.0,283.1499938964844,286.51611328125,293.16094970703125,294.7586669921875,293.1499938964844,293.1499938964844,283.1499938964844,16109.0927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6649906039237976,1.0,0.0,0.0,1.6937761306762695,1.6937828063964844,1.914279863513002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.50732421875,0.0,182.2216796875,1895.4371337890625,0.0,1346.18359375,0.4439548254013061,1.0,0.0,3.0,1.0,0.0
12392280,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46612548828125,0.9436044692993164,0.3096848428249359,0.2786781191825866,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.46588134765625,0.9990000128746032,0.3765539228916168,0.3538247346878052,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660949707031,0.952608585357666,0.3174560666084289,0.2223626226186752,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.961600661277771,0.3261188864707947,0.3091343641281128,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4663391113281,0.8917880058288574,0.2652385234832763,1.1954723596572876,287.4657592773437,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843017578125,287.4633178710937,1.0,0.5062230825424194,1.0,1.0,0.0,1.0,-2.833033800125122,2.8330271244049072,6.4603641476423945e-06,2.1915292739868164,0.7087957262992859,0.7087957262992859,0.0,86.77819061279297,90.0,23781.908203125,-0.0,1718.134765625,1.0,283.1499938964844,286.51611328125,293.16094970703125,294.7586669921875,293.1499938964844,293.1499938964844,283.1499938964844,16109.0927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6649906039237976,1.0,0.0,0.0,1.6937761306762695,1.6937828063964844,1.914279863513002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.50732421875,0.0,182.2216796875,1895.4371337890625,0.0,1346.18359375,0.4439548254013061,1.0,0.0,3.0,1.0,0.0
12392340,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.9444842338562012,0.3113661110401153,0.2802131772041321,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4137878417969,0.9990000128746032,0.3797202110290527,0.3549295365810394,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.9521621465682985,0.3179838955402374,0.2227497100830078,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.9614967703819276,0.3269833326339721,0.3099741637706756,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141845703125,0.8908587098121643,0.2652148604393005,1.195456862449646,287.4136962890625,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.4119873046875,1.0,0.5078923106193542,1.0,1.0,0.0,1.0,-2.837463855743408,2.8374571800231934,6.479300282080658e-06,2.194375276565552,0.7278932929039001,0.7278932929039001,0.0,87.11997985839844,108.0,24506.927734375,-0.0,1726.6812744140625,1.0,283.1499938964844,286.4625549316406,293.1981811523437,294.8378601074219,293.1499938964844,293.1499938964844,283.1499938964844,16019.3447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751086711883545,1.0,0.0,0.0,1.7725361585617063,1.77254319190979,2.096445541610592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.44287109375,0.0,202.9456787109375,1895.4371337890625,0.0,1420.126708984375,0.4603368937969208,1.0,0.0,3.0,1.0,0.0
