time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12392400,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.9444842338562012,0.3113661110401153,0.2802131772041321,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4137878417969,0.9990000128746032,0.3797202110290527,0.3549295365810394,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.9521621465682985,0.3179838955402374,0.2227497100830078,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.9614967703819276,0.3269833326339721,0.3099741637706756,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141845703125,0.8908587098121643,0.2652148604393005,1.195456862449646,287.4136962890625,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.4119873046875,1.0,0.5078923106193542,1.0,1.0,0.0,1.0,-2.837463855743408,2.8374571800231934,6.479300282080658e-06,2.194375276565552,0.7278932929039001,0.7278932929039001,0.0,87.11997985839844,108.0,24506.927734375,-0.0,1726.6812744140625,1.0,283.1499938964844,286.4625549316406,293.1981811523437,294.8378601074219,293.1499938964844,293.1499938964844,283.1499938964844,16019.3447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751086711883545,1.0,0.0,0.0,1.7725361585617063,1.77254319190979,2.096445541610592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.44287109375,0.0,202.9456787109375,1895.4371337890625,0.0,1420.126708984375,0.4603368937969208,1.0,0.0,3.0,1.0,0.0
12392460,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731994628906,0.9128583073616028,0.3129453659057617,0.2819187641143799,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729858398437,0.9800617098808287,0.3817677497863769,0.3615145087242126,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731689453125,0.9192017316818236,0.3184314668178558,0.2232850641012191,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731384277344,0.9294018745422364,0.3277665078639984,0.3110151588916778,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3733825683594,0.8630843758583069,0.2651190459728241,1.1964714527130127,287.3728942871094,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2794189453125,287.3710021972656,1.0,0.5147864818572998,1.0,1.0,0.0,1.0,-2.850379228591919,2.850372791290283,6.538912202813663e-06,2.204585552215576,0.747835636138916,0.747835636138916,0.0,94.62109375,126.0,25269.12890625,-0.0,1783.10888671875,1.0,283.1499938964844,286.4159240722656,293.23687744140625,294.921630859375,293.1499938964844,293.1499938964844,283.1499938964844,15931.3720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855041980743408,1.0,0.0,0.0,1.8538769483566284,1.8538843393325808,2.2932700005640083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.20654296875,0.0,226.13690185546875,1895.4371337890625,0.0,1498.28662109375,0.477464497089386,1.0,0.0,3.0,1.0,0.0
12392520,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731994628906,0.9128583073616028,0.3129453659057617,0.2819187641143799,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729858398437,0.9800617098808287,0.3817677497863769,0.3615145087242126,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731689453125,0.9192017316818236,0.3184314668178558,0.2232850641012191,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731384277344,0.9294018745422364,0.3277665078639984,0.3110151588916778,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3733825683594,0.8630843758583069,0.2651190459728241,1.1964714527130127,287.3728942871094,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2794189453125,287.3710021972656,1.0,0.5147864818572998,1.0,1.0,0.0,1.0,-2.850379228591919,2.850372791290283,6.538912202813663e-06,2.204585552215576,0.747835636138916,0.747835636138916,0.0,94.62109375,126.0,25269.12890625,-0.0,1783.10888671875,1.0,283.1499938964844,286.4159240722656,293.23687744140625,294.921630859375,293.1499938964844,293.1499938964844,283.1499938964844,15931.3720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855041980743408,1.0,0.0,0.0,1.8538769483566284,1.8538843393325808,2.2932700005640083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.20654296875,0.0,226.13690185546875,1895.4371337890625,0.0,1498.28662109375,0.477464497089386,1.0,0.0,3.0,1.0,0.0
12392580,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8744469285011292,0.3143479526042938,0.2836631834506988,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3284606933594,0.9391759634017944,0.3838686645030975,0.363924115896225,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8787859082221985,0.3187374174594879,0.2238727360963821,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.32861328125,0.8876257538795471,0.3284085988998413,0.312127023935318,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.328857421875,0.8282669186592102,0.2648846507072449,1.1978265047073364,287.328369140625,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2739562988281,287.3265075683594,1.0,0.5241768956184387,1.0,1.0,0.0,1.0,-2.859217882156372,2.8592114448547363,6.57916007185122e-06,2.211256742477417,0.7684294581413269,0.7684294581413269,0.0,107.03705596923828,144.0,26010.97265625,-0.0,1857.3399658203125,1.0,283.1499938964844,286.36688232421875,293.2746276855469,295.0042724609375,293.1499938964844,293.1499938964844,283.1499938964844,15860.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960546970367432,1.0,0.0,0.0,1.9371037483215328,1.937111496925354,2.503797134068009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.9228515625,0.0,251.8914794921875,1895.4371337890625,0.0,1579.7578125,0.4952073991298675,1.0,0.0,3.0,1.0,0.0
12392640,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8744469285011292,0.3143479526042938,0.2836631834506988,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3284606933594,0.9391759634017944,0.3838686645030975,0.363924115896225,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8787859082221985,0.3187374174594879,0.2238727360963821,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.32861328125,0.8876257538795471,0.3284085988998413,0.312127023935318,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.328857421875,0.8282669186592102,0.2648846507072449,1.1978265047073364,287.328369140625,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2739562988281,287.3265075683594,1.0,0.5241768956184387,1.0,1.0,0.0,1.0,-2.859217882156372,2.8592114448547363,6.57916007185122e-06,2.211256742477417,0.7684294581413269,0.7684294581413269,0.0,107.03705596923828,144.0,26010.97265625,-0.0,1857.3399658203125,1.0,283.1499938964844,286.36688232421875,293.2746276855469,295.0042724609375,293.1499938964844,293.1499938964844,283.1499938964844,15860.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960546970367432,1.0,0.0,0.0,1.9371037483215328,1.937111496925354,2.503797134068009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.9228515625,0.0,251.8914794921875,1895.4371337890625,0.0,1579.7578125,0.4952073991298675,1.0,0.0,3.0,1.0,0.0
12392700,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070373535156,0.8571555018424988,0.3149906992912292,0.2845199406147003,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.30682373046875,0.9177677631378174,0.3849426209926605,0.3652084767818451,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070068359375,0.8607950806617737,0.3188455104827881,0.2241641730070114,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3069763183594,0.8693721294403076,0.3286839723587036,0.3126793503761291,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3072509765625,0.8121529221534729,0.2647242248058319,1.198496699333191,287.3067321777344,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,297.2712707519531,287.304931640625,1.0,0.5294616222381592,1.0,1.0,0.0,1.0,-2.863610982894897,2.8636045455932617,6.5993567659461405e-06,2.214637994766236,0.7790017127990723,0.7790017127990723,0.0,114.28836059570312,144.0,26379.73828125,-0.0,1899.7330322265625,1.0,283.1499938964844,286.3427734375,293.2928466796875,295.04473876953125,293.1499938964844,293.1499938964844,283.1499938964844,15831.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012559771537781,1.0,0.0,0.0,1.979265570640564,1.979273557662964,2.613975595977536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.72998046875,0.0,265.7488708496094,1895.4371337890625,0.0,1620.6793212890625,0.5042696595191956,1.0,0.0,3.0,1.0,0.0
12392760,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28582763671875,0.8417149782180786,0.3155985176563263,0.2853622436523437,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2856140136719,0.8993349671363831,0.3860171735286712,0.3665164411067962,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857971191406,0.844713032245636,0.3189278841018677,0.2244506180286407,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857666015625,0.8529641032218933,0.3289325833320617,0.3132241070270538,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2860107421875,0.7961186170578003,0.2645387053489685,1.1991384029388428,287.2855224609375,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.2685852050781,287.28375244140625,1.0,0.5349944829940796,1.0,1.0,0.0,1.0,-2.8679659366607666,2.867959260940552,6.619410214625532e-06,2.2179908752441406,0.7897582650184631,0.7897582650184631,0.0,122.0134506225586,147.0,26745.958984375,-0.0,1944.5096435546875,1.0,283.1499938964844,286.3189697265625,293.310791015625,295.0847473144531,293.1499938964844,293.1499938964844,283.1499938964844,15806.2587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063763737678528,1.0,0.0,0.0,2.0216758251190186,2.021683931350708,2.727196317664493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.4638671875,0.0,280.2560119628906,1895.4371337890625,0.0,1661.433349609375,0.5134316086769104,1.0,0.0,3.0,1.0,0.0
12392820,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8248921036720276,0.3167347311973572,0.2867772877216339,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2432556152344,0.8801195025444031,0.3881600201129913,0.3689287006855011,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.8269352912902832,0.3190379440784454,0.2248318344354629,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.243408203125,0.8349993824958801,0.3293689489364624,0.3140495121479034,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2436828613281,0.7773889899253845,0.2641124129295349,1.199191689491272,287.2431640625,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633056640625,287.24139404296875,1.0,0.5419744849205017,1.0,1.0,0.0,1.0,-2.874083995819092,2.874077320098877,6.647699592576828e-06,2.222730159759521,0.8118061423301697,0.8118061423301697,0.0,132.31747436523438,135.0,27458.0,-0.0,2004.9498291015625,1.0,283.1499938964844,286.2715759277344,293.3460388183594,295.1632080078125,293.1499938964844,293.1499938964844,283.1499938964844,15772.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163101434707642,1.0,0.0,0.0,2.1068429946899414,2.106851816177368,2.961813834190252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.12744140625,0.0,311.17022705078125,1895.4371337890625,0.0,1741.769775390625,0.5319611430168152,1.0,0.0,3.0,1.0,0.0
12392880,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8248921036720276,0.3167347311973572,0.2867772877216339,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2432556152344,0.8801195025444031,0.3881600201129913,0.3689287006855011,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.8269352912902832,0.3190379440784454,0.2248318344354629,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.243408203125,0.8349993824958801,0.3293689489364624,0.3140495121479034,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2436828613281,0.7773889899253845,0.2641124129295349,1.199191689491272,287.2431640625,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633056640625,287.24139404296875,1.0,0.5419744849205017,1.0,1.0,0.0,1.0,-2.874083995819092,2.874077320098877,6.647699592576828e-06,2.222730159759521,0.8118061423301697,0.8118061423301697,0.0,132.31747436523438,135.0,27458.0,-0.0,2004.9498291015625,1.0,283.1499938964844,286.2715759277344,293.3460388183594,295.1632080078125,293.1499938964844,293.1499938964844,283.1499938964844,15772.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163101434707642,1.0,0.0,0.0,2.1068429946899414,2.106851816177368,2.961813834190252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.12744140625,0.0,311.17022705078125,1895.4371337890625,0.0,1741.769775390625,0.5319611430168152,1.0,0.0,3.0,1.0,0.0
12392940,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8241685628890991,0.3178154528141022,0.2877887487411499,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005310058594,0.8798868656158447,0.3903146684169769,0.3709875643253326,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8254098892211914,0.3191245794296264,0.224921628832817,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007141113281,0.8336961269378662,0.32976895570755,0.3144694566726684,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2009582519531,0.7753163576126099,0.2636606991291046,1.1973646879196167,287.2004699707031,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.1986389160156,1.0,0.5424514412879944,1.0,1.0,0.0,1.0,-2.8761954307556152,2.8761887550354004,6.657499397988431e-06,2.22437596321106,0.8345714211463928,0.8345714211463928,0.0,133.38796997070312,123.0,28134.68359375,-0.0,2013.673828125,1.0,283.1499938964844,286.2242736816406,293.3804016113281,295.2389221191406,293.1499938964844,293.1499938964844,283.1499938964844,15762.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256996035575867,1.0,0.0,0.0,2.191808223724365,2.191817283630371,3.205519760740572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.09228515625,0.0,344.47869873046875,1895.4371337890625,0.0,1819.1690673828125,0.5506097674369812,1.0,0.0,3.0,1.0,0.0
12393000,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8241685628890991,0.3178154528141022,0.2877887487411499,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005310058594,0.8798868656158447,0.3903146684169769,0.3709875643253326,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8254098892211914,0.3191245794296264,0.224921628832817,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007141113281,0.8336961269378662,0.32976895570755,0.3144694566726684,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2009582519531,0.7753163576126099,0.2636606991291046,1.1973646879196167,287.2004699707031,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.1986389160156,1.0,0.5424514412879944,1.0,1.0,0.0,1.0,-2.8761954307556152,2.8761887550354004,6.657499397988431e-06,2.22437596321106,0.8345714211463928,0.8345714211463928,0.0,133.38796997070312,123.0,28134.68359375,-0.0,2013.673828125,1.0,283.1499938964844,286.2242736816406,293.3804016113281,295.2389221191406,293.1499938964844,293.1499938964844,283.1499938964844,15762.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256996035575867,1.0,0.0,0.0,2.191808223724365,2.191817283630371,3.205519760740572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.09228515625,0.0,344.47869873046875,1895.4371337890625,0.0,1819.1690673828125,0.5506097674369812,1.0,0.0,3.0,1.0,0.0
12393060,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8324974179267883,0.3188808858394623,0.2885748744010925,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.15887451171875,0.8903723359107971,0.3925075232982635,0.3728606700897217,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8329749703407288,0.3192335665225982,0.2248608171939849,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590270996094,0.841650664806366,0.3301769495010376,0.3146717846393585,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593017578125,0.7825512290000916,0.2632324695587158,1.1945698261260986,287.1588134765625,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2544860839844,287.1570739746094,1.0,0.5394347906112671,1.0,1.0,0.0,1.0,-2.876204013824463,2.876197338104248,6.657480298599694e-06,2.224356174468994,0.8580776453018188,0.8580776453018188,0.0,128.8722686767578,111.0,28778.033203125,-0.0,1991.537841796875,1.0,283.1499938964844,286.1782531738281,293.41412353515625,295.31170654296875,293.1499938964844,293.1499938964844,283.1499938964844,15776.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344250082969666,1.0,0.0,0.0,2.275681972503662,2.2756917476654053,3.455544970165647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.3232421875,0.0,379.886474609375,1895.4371337890625,0.0,1892.290771484375,0.5691764950752258,1.0,0.0,3.0,1.0,0.0
12393120,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8324974179267883,0.3188808858394623,0.2885748744010925,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.15887451171875,0.8903723359107971,0.3925075232982635,0.3728606700897217,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8329749703407288,0.3192335665225982,0.2248608171939849,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590270996094,0.841650664806366,0.3301769495010376,0.3146717846393585,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593017578125,0.7825512290000916,0.2632324695587158,1.1945698261260986,287.1588134765625,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2544860839844,287.1570739746094,1.0,0.5394347906112671,1.0,1.0,0.0,1.0,-2.876204013824463,2.876197338104248,6.657480298599694e-06,2.224356174468994,0.8580776453018188,0.8580776453018188,0.0,128.8722686767578,111.0,28778.033203125,-0.0,1991.537841796875,1.0,283.1499938964844,286.1782531738281,293.41412353515625,295.31170654296875,293.1499938964844,293.1499938964844,283.1499938964844,15776.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344250082969666,1.0,0.0,0.0,2.275681972503662,2.2756917476654053,3.455544970165647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.3232421875,0.0,379.886474609375,1895.4371337890625,0.0,1892.290771484375,0.5691764950752258,1.0,0.0,3.0,1.0,0.0
12393180,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.12750244140625,0.8439865112304688,0.3197233974933624,0.2891083359718323,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1273193359375,0.904455840587616,0.3942922055721283,0.3742959499359131,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.12750244140625,0.8438647985458374,0.3193438947200775,0.224759966135025,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1274719238281,0.8530570268630981,0.3305177390575409,0.3147543370723724,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1277160644531,0.7932549715042114,0.2629166841506958,1.1920124292373655,287.12725830078125,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.2517395019531,287.1256408691406,1.0,0.5354864597320557,1.0,1.0,0.0,1.0,-2.8754749298095703,2.8754682540893555,6.65404104438494e-06,2.2237637042999268,0.8774494528770447,0.8774494528770447,0.0,122.91301727294922,111.0,29270.0234375,-0.0,1961.1187744140625,1.0,283.1499938964844,286.1430969238281,293.4409484863281,295.3683166503906,293.1499938964844,293.1499938964844,283.1499938964844,15804.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409200072288513,1.0,0.0,0.0,2.3414676189422607,2.341477632522583,3.6582187590283866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.42822265625,0.0,409.4878845214844,1895.4371337890625,0.0,1947.42578125,0.5838364362716675,1.0,0.0,3.0,1.0,0.0
12393240,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.11993408203125,0.847507119178772,0.3199324607849121,0.2892324030399322,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1197509765625,0.9088739156723022,0.3947424590587616,0.374650239944458,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11993408203125,0.8472323417663574,0.3193747699260711,0.2247308045625686,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199035644531,0.8565839529037476,0.330605149269104,0.3147685825824737,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1201477050781,0.7965473532676697,0.2628416717052459,1.1913504600524902,287.11968994140625,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.2510986328125,287.1180725097656,1.0,0.5343571901321411,1.0,1.0,0.0,1.0,-2.8752365112304688,2.875229835510254,6.652919182670303e-06,2.223571300506592,0.8823726773262024,0.8823726773262024,0.0,121.20758819580078,99.0,29389.8984375,-0.0,1952.3675537109373,1.0,283.1499938964844,286.13458251953125,293.4476318359375,295.3822631835937,293.1499938964844,293.1499938964844,283.1499938964844,15813.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424808740615845,1.0,0.0,0.0,2.3576784133911133,2.357688665390014,3.7090487126079097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.05810546875,0.0,417.0367736816406,1895.4371337890625,0.0,1960.761474609375,0.5874610543251038,1.0,0.0,3.0,1.0,0.0
12393300,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015625,0.8575887084007263,0.3204520642757416,0.2895285785198211,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1014099121094,0.9220207333564758,0.3958756327629089,0.3755309581756592,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015625,0.856920063495636,0.3194579482078552,0.2246532291173935,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015319824219,0.8667113780975342,0.3308279514312744,0.31479611992836,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1017761230469,0.8058975338935852,0.2626614868640899,1.1896711587905884,287.1013488769531,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.2496337890625,287.09979248046875,1.0,0.5313303470611572,1.0,1.0,0.0,1.0,-2.874572515487671,2.874565839767456,6.649801434832625e-06,2.2230372428894043,0.8948320150375366,0.8948320150375366,0.0,116.63761901855467,99.0,29684.07421875,-0.0,1928.8846435546875,1.0,283.1499938964844,286.1138610839844,293.46441650390625,295.4168395996094,293.1499938964844,293.1499938964844,283.1499938964844,15841.6044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462723851203918,1.0,0.0,0.0,2.397726058959961,2.3977365493774414,3.836123028122529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.37451171875,0.0,436.1248779296875,1895.4371337890625,0.0,1993.2900390625,0.596434473991394,1.0,0.0,3.0,1.0,0.0
12393360,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.8696405291557312,0.3209670186042785,0.2898083031177521,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0839538574219,0.9377089142799376,0.3970189988613128,0.3764083087444305,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.8685598373413086,0.3195495009422302,0.2245718091726303,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.8788184523582458,0.3310567438602447,0.3148161470890045,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.08428955078125,0.8164271712303162,0.2624914646148681,1.18797504901886,287.0838928222656,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.2482604980469,287.0824279785156,1.0,0.5280786752700806,1.0,1.0,0.0,1.0,-2.8738508224487305,2.8738443851470947,6.646415840805275e-06,2.2224581241607666,0.9075083136558532,0.9075083136558532,0.0,111.73297119140624,87.0,29970.37109375,-0.0,1903.6795654296875,1.0,283.1499938964844,286.0939636230469,293.4812316894531,295.4509582519531,293.1499938964844,293.1499938964844,283.1499938964844,15875.1435546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499156594276428,1.0,0.0,0.0,2.437011480331421,2.4370222091674805,3.9628582726436434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.31494140625,0.0,455.4681091308594,1895.4371337890625,0.0,2024.7215576171875,0.6082624793052673,1.0,0.0,3.0,1.0,0.0
12393420,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.9005093574523926,0.3218968212604522,0.2902826070785522,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311279296875,0.9733701944351196,0.3992614150047302,0.3781220614910126,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.8985881805419922,0.3196864128112793,0.2243766486644745,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03131103515625,0.9099414348602296,0.331468254327774,0.3148103058338165,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316162109375,0.8417393565177917,0.262127548456192,1.184449315071106,287.03106689453125,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2450866699219,287.0291748046875,1.0,0.5210840702056885,1.0,1.0,0.0,1.0,-2.872002363204956,2.871995687484741,6.63778973830631e-06,2.2209935188293457,0.9330911040306092,0.9330911040306092,0.0,101.28385162353516,75.0,30686.48828125,-0.0,1849.5281982421875,1.0,283.1499938964844,286.03631591796875,293.51904296875,295.5304870605469,293.1499938964844,293.1499938964844,283.1499938964844,16392.822265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757615327835083,1.0,0.0,0.0,2.545884370803833,2.54589581489563,4.324846827330475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.01611328125,0.0,514.4135131835938,1895.4371337890625,0.0,2091.689453125,0.6338648796081543,1.0,0.0,3.0,1.0,0.0
12393480,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.9005093574523926,0.3218968212604522,0.2902826070785522,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311279296875,0.9733701944351196,0.3992614150047302,0.3781220614910126,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.8985881805419922,0.3196864128112793,0.2243766486644745,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03131103515625,0.9099414348602296,0.331468254327774,0.3148103058338165,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316162109375,0.8417393565177917,0.262127548456192,1.184449315071106,287.03106689453125,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2450866699219,287.0291748046875,1.0,0.5210840702056885,1.0,1.0,0.0,1.0,-2.872002363204956,2.871995687484741,6.63778973830631e-06,2.2209935188293457,0.9330911040306092,0.9330911040306092,0.0,101.28385162353516,75.0,30686.48828125,-0.0,1849.5281982421875,1.0,283.1499938964844,286.03631591796875,293.51904296875,295.5304870605469,293.1499938964844,293.1499938964844,283.1499938964844,16392.822265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757615327835083,1.0,0.0,0.0,2.545884370803833,2.54589581489563,4.324846827330475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.01611328125,0.0,514.4135131835938,1895.4371337890625,0.0,2091.689453125,0.6338648796081543,1.0,0.0,3.0,1.0,0.0
12393540,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.939378023147583,0.3226503431797027,0.2906623780727386,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696350097656,0.9990000128746032,0.4015762507915497,0.3734509646892547,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.936310052871704,0.3197155892848968,0.2241563498973846,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.949341893196106,0.3317715227603912,0.3147701919078827,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703674316406,0.871916651725769,0.2616831958293915,1.1808868646621704,286.96954345703125,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413024902344,286.96636962890625,1.0,0.5131921768188477,1.0,1.0,0.0,1.0,-2.8608968257904053,2.8608901500701904,6.587569714611163e-06,2.2128608226776123,0.9590911269187928,0.9590911269187928,0.0,91.63169860839844,63.0,31387.75390625,-0.0,1785.685546875,1.0,283.1499938964844,285.9701843261719,293.5578918457031,295.6136474609375,293.1499938964844,293.1499938964844,283.1499938964844,17137.90625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659156918525696,1.0,0.0,0.0,2.666950464248657,2.6669628620147705,4.745950548112887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.39697265625,0.0,586.6927490234375,1895.4371337890625,0.0,2164.65673828125,0.6625203490257263,1.0,0.0,3.0,1.0,0.0
12393600,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.939378023147583,0.3226503431797027,0.2906623780727386,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696350097656,0.9990000128746032,0.4015762507915497,0.3734509646892547,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.936310052871704,0.3197155892848968,0.2241563498973846,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.949341893196106,0.3317715227603912,0.3147701919078827,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703674316406,0.871916651725769,0.2616831958293915,1.1808868646621704,286.96954345703125,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413024902344,286.96636962890625,1.0,0.5131921768188477,1.0,1.0,0.0,1.0,-2.8608968257904053,2.8608901500701904,6.587569714611163e-06,2.2128608226776123,0.9590911269187928,0.9590911269187928,0.0,91.63169860839844,63.0,31387.75390625,-0.0,1785.685546875,1.0,283.1499938964844,285.9701843261719,293.5578918457031,295.6136474609375,293.1499938964844,293.1499938964844,283.1499938964844,17137.90625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659156918525696,1.0,0.0,0.0,2.666950464248657,2.6669628620147705,4.745950548112887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.39697265625,0.0,586.6927490234375,1895.4371337890625,0.0,2164.65673828125,0.6625203490257263,1.0,0.0,3.0,1.0,0.0
12393660,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9686455726623536,0.3230835795402527,0.2909077405929565,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825378417969,0.9990000128746032,0.4070213437080383,0.3431498408317566,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9652466773986816,0.3195056021213531,0.223885029554367,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.9769296050071716,0.3318406343460083,0.3146640658378601,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.8964937925338745,0.2610604763031006,1.177200198173523,286.8822937011719,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2500305175781,286.8786926269531,1.0,0.5027695298194885,1.0,1.0,0.0,1.0,-2.8212831020355225,2.8212766647338867,6.406206921383273e-06,2.182131290435791,0.9848908185958862,0.9848908185958862,0.0,84.32640075683594,83.0,31898.91796875,-0.0,1688.5484619140625,1.0,283.1499938964844,285.88592529296875,293.5912170410156,295.6829833984375,293.1499938964844,293.1499938964844,283.1499938964844,18051.033203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773816704750061,1.0,0.0,0.0,2.7941994667053223,2.794212818145752,5.209644768910948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.22265625,0.0,670.3822021484375,1895.4371337890625,0.0,2234.805419921875,0.6927657723426819,1.0,0.0,3.0,1.0,0.0
12393720,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9686455726623536,0.3230835795402527,0.2909077405929565,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825378417969,0.9990000128746032,0.4070213437080383,0.3431498408317566,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9652466773986816,0.3195056021213531,0.223885029554367,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.9769296050071716,0.3318406343460083,0.3146640658378601,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.8964937925338745,0.2610604763031006,1.177200198173523,286.8822937011719,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2500305175781,286.8786926269531,1.0,0.5027695298194885,1.0,1.0,0.0,1.0,-2.8212831020355225,2.8212766647338867,6.406206921383273e-06,2.182131290435791,0.9848908185958862,0.9848908185958862,0.0,84.32640075683594,83.0,31898.91796875,-0.0,1688.5484619140625,1.0,283.1499938964844,285.88592529296875,293.5912170410156,295.6829833984375,293.1499938964844,293.1499938964844,283.1499938964844,18051.033203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773816704750061,1.0,0.0,0.0,2.7941994667053223,2.794212818145752,5.209644768910948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.22265625,0.0,670.3822021484375,1895.4371337890625,0.0,2234.805419921875,0.6927657723426819,1.0,0.0,3.0,1.0,0.0
12393780,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9704140424728394,0.323420912027359,0.291199117898941,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163146972656,0.9990000128746032,0.4137602746486664,0.341579407453537,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9664620757102966,0.3192592263221741,0.2236976325511932,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.9783041477203368,0.3318729698657989,0.314673900604248,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.8971855044364929,0.2604838907718658,1.174445867538452,286.8161926269531,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8148193359375,1.0,0.5026722550392151,1.0,1.0,0.0,1.0,-2.816164970397949,2.816158533096313,6.381358161888784e-06,2.177431106567383,1.0,1.0,0.0,83.81134033203125,103.0,32555.787109375,-0.0,1678.38623046875,1.0,283.1499938964844,285.8182067871094,293.6216735839844,295.74755859375,293.1499938964844,293.1499938964844,283.1499938964844,19222.33203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804551124572754,1.0,0.0,0.0,2.9202330112457275,2.9202475547790527,5.690210400643991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.64599609375,0.0,762.293212890625,1895.4371337890625,0.0,2294.2275390625,0.7229204177856445,1.0,0.0,3.0,1.0,0.0
12393840,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9704140424728394,0.323420912027359,0.291199117898941,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163146972656,0.9990000128746032,0.4137602746486664,0.341579407453537,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9664620757102966,0.3192592263221741,0.2236976325511932,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.9783041477203368,0.3318729698657989,0.314673900604248,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.8971855044364929,0.2604838907718658,1.174445867538452,286.8161926269531,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8148193359375,1.0,0.5026722550392151,1.0,1.0,0.0,1.0,-2.816164970397949,2.816158533096313,6.381358161888784e-06,2.177431106567383,1.0,1.0,0.0,83.81134033203125,103.0,32555.787109375,-0.0,1678.38623046875,1.0,283.1499938964844,285.8182067871094,293.6216735839844,295.74755859375,293.1499938964844,293.1499938964844,283.1499938964844,19222.33203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804551124572754,1.0,0.0,0.0,2.9202330112457275,2.9202475547790527,5.690210400643991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.64599609375,0.0,762.293212890625,1895.4371337890625,0.0,2294.2275390625,0.7229204177856445,1.0,0.0,3.0,1.0,0.0
12393900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.9627811908721924,0.3236129283905029,0.2914210557937622,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.9990000128746032,0.4159426093101501,0.350027471780777,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.9583462476730348,0.3191701471805572,0.2236720472574234,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79559326171875,0.9709495902061462,0.3319181799888611,0.3147673010826111,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958068847656,0.8894590735435486,0.2602284848690033,1.173553228378296,286.79547119140625,284.95001220703125,294.2749938964844,290.6058959960937,294.2734680175781,297.2680358886719,286.7944641113281,1.0,0.5054602026939392,1.0,1.0,0.0,1.0,-2.825580358505249,2.8255739212036133,6.423733793781139e-06,2.184544801712036,1.0,1.0,0.0,85.71800994873047,103.0,32963.68359375,-0.0,1701.79638671875,1.0,283.1499938964844,285.79266357421875,293.6395568847656,295.7865600585937,293.1499938964844,293.1499938964844,283.1499938964844,20081.552734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838085293769836,1.0,0.0,0.0,2.984850645065308,2.984866142272949,5.944818326497625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.07861328125,0.0,814.0191650390625,1895.4371337890625,0.0,2324.401123046875,0.7359114289283752,1.0,0.0,3.0,1.0,0.0
12393960,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9506447315216064,0.3238338530063629,0.2916945517063141,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.9990000128746032,0.417083203792572,0.3630785346031189,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.945668637752533,0.319114476442337,0.2236913591623306,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.9591972231864928,0.3319947421550751,0.3149188458919525,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.8782451152801514,0.2599897980690002,1.1729021072387695,286.78875732421875,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.2649230957031,286.7887878417969,1.0,0.5097981691360474,1.0,1.0,0.0,1.0,-2.8410065174102783,2.8410000801086426,6.493778982985532e-06,2.1963415145874023,1.0,1.0,0.0,88.78019714355469,123.0,33326.0859375,-0.0,1740.1666259765625,1.0,283.1499938964844,285.7802734375,293.6580810546875,295.8252868652344,293.1499938964844,293.1499938964844,283.1499938964844,20693.365234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873140573501587,1.0,0.0,0.0,3.029978513717652,3.029994249343872,6.125935669842875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.044921875,0.0,851.5015869140625,1895.4371337890625,0.0,2356.05078125,0.7497227787971497,1.0,0.0,3.0,1.0,0.0
12394020,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9133956432342528,0.3243384957313537,0.2924429774284363,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.9945197105407716,0.4161819517612457,0.394946813583374,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9080677032470704,0.3190903663635254,0.2238992154598236,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9218556880950928,0.3322314321994781,0.3154471516609192,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.8476310968399048,0.2595246434211731,1.1723928451538086,286.7854919433594,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.24334716796875,286.785888671875,1.0,0.5219606161117554,1.0,1.0,0.0,1.0,-2.881299495697021,2.881292819976806,6.680308615614194e-06,2.227948904037476,1.0,1.0,0.0,98.72903442382812,143.0,34163.36328125,-0.0,1851.3006591796875,1.0,283.1499938964844,285.7607116699219,293.6978454589844,295.91357421875,293.1499938964844,293.1499938964844,283.1499938964844,22067.703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952020764350891,1.0,0.0,0.0,3.1289782524108887,3.128995180130005,6.532785619128845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.58935546875,0.0,937.7230224609376,1895.4371337890625,0.0,2427.642578125,0.7739334106445312,1.0,0.0,3.0,1.0,0.0
12394080,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9133956432342528,0.3243384957313537,0.2924429774284363,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.9945197105407716,0.4161819517612457,0.394946813583374,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9080677032470704,0.3190903663635254,0.2238992154598236,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9218556880950928,0.3322314321994781,0.3154471516609192,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.8476310968399048,0.2595246434211731,1.1723928451538086,286.7854919433594,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.24334716796875,286.785888671875,1.0,0.5219606161117554,1.0,1.0,0.0,1.0,-2.881299495697021,2.881292819976806,6.680308615614194e-06,2.227948904037476,1.0,1.0,0.0,98.72903442382812,143.0,34163.36328125,-0.0,1851.3006591796875,1.0,283.1499938964844,285.7607116699219,293.6978454589844,295.91357421875,293.1499938964844,293.1499938964844,283.1499938964844,22067.703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952020764350891,1.0,0.0,0.0,3.1289782524108887,3.128995180130005,6.532785619128845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.58935546875,0.0,937.7230224609376,1895.4371337890625,0.0,2427.642578125,0.7739334106445312,1.0,0.0,3.0,1.0,0.0
12394140,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8600190877914429,0.3246223032474518,0.2934642434120178,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.9380698204040528,0.4154925644397735,0.3945171535015106,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.855195939540863,0.3189300298690796,0.2243666499853134,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.8666971325874329,0.3323307931423187,0.3163236081600189,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621765136719,0.8007075190544128,0.2588520348072052,1.1731444597244265,286.7619934082031,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.7614440917969,1.0,0.5343629121780396,1.0,1.0,0.0,1.0,-2.883744955062866,2.883738279342652,6.691526323265862e-06,2.229783296585083,1.0,1.0,0.0,117.57866668701172,163.0,34706.53515625,-0.0,1948.4073486328125,1.0,283.1499938964844,285.7279968261719,293.7321472167969,295.9882202148437,293.1499938964844,293.1499938964844,283.1499938964844,23368.859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032761812210083,1.0,0.0,0.0,3.219902515411377,3.2199203968048096,6.917971973052772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.51611328125,0.0,1021.8690795898438,1895.4371337890625,0.0,2501.416259765625,0.796194314956665,1.0,0.0,3.0,1.0,0.0
12394200,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8600190877914429,0.3246223032474518,0.2934642434120178,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.9380698204040528,0.4154925644397735,0.3945171535015106,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.855195939540863,0.3189300298690796,0.2243666499853134,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.8666971325874329,0.3323307931423187,0.3163236081600189,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621765136719,0.8007075190544128,0.2588520348072052,1.1731444597244265,286.7619934082031,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.7614440917969,1.0,0.5343629121780396,1.0,1.0,0.0,1.0,-2.883744955062866,2.883738279342652,6.691526323265862e-06,2.229783296585083,1.0,1.0,0.0,117.57866668701172,163.0,34706.53515625,-0.0,1948.4073486328125,1.0,283.1499938964844,285.7279968261719,293.7321472167969,295.9882202148437,293.1499938964844,293.1499938964844,283.1499938964844,23368.859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032761812210083,1.0,0.0,0.0,3.219902515411377,3.2199203968048096,6.917971973052772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.51611328125,0.0,1021.8690795898438,1895.4371337890625,0.0,2501.416259765625,0.796194314956665,1.0,0.0,3.0,1.0,0.0
