time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12394260,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8250332474708557,0.3247488439083099,0.2943234741687774,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.8938119411468506,0.4164476692676544,0.39589324593544,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8203422427177429,0.3186948597431183,0.2247709333896637,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8309239745140076,0.3323559165000915,0.3171164393424988,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415771484375,0.7651592493057251,0.2581127285957336,1.173470973968506,286.741455078125,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.21240234375,286.7410888671875,1.0,0.5471251606941223,1.0,1.0,0.0,1.0,-2.8882617950439453,2.8882551193237305,6.712413323839428e-06,2.2332351207733154,1.0,1.0,0.0,136.87969970703125,151.0,35226.76171875,-0.0,2050.8486328125,1.0,283.1499938964844,285.6991271972656,293.7597961425781,296.0483703613281,293.1499938964844,293.1499938964844,283.1499938964844,24616.33984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098772764205933,1.0,0.0,0.0,3.304728031158448,3.3047468662261963,7.28726831766835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.67431640625,0.0,1104.7762451171875,1895.4371337890625,0.0,2562.0634765625,0.8169784545898438,1.0,0.0,3.0,1.0,0.0
12394320,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8250332474708557,0.3247488439083099,0.2943234741687774,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.8938119411468506,0.4164476692676544,0.39589324593544,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8203422427177429,0.3186948597431183,0.2247709333896637,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8309239745140076,0.3323559165000915,0.3171164393424988,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415771484375,0.7651592493057251,0.2581127285957336,1.173470973968506,286.741455078125,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.21240234375,286.7410888671875,1.0,0.5471251606941223,1.0,1.0,0.0,1.0,-2.8882617950439453,2.8882551193237305,6.712413323839428e-06,2.2332351207733154,1.0,1.0,0.0,136.87969970703125,151.0,35226.76171875,-0.0,2050.8486328125,1.0,283.1499938964844,285.6991271972656,293.7597961425781,296.0483703613281,293.1499938964844,293.1499938964844,283.1499938964844,24616.33984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098772764205933,1.0,0.0,0.0,3.304728031158448,3.3047468662261963,7.28726831766835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.67431640625,0.0,1104.7762451171875,1895.4371337890625,0.0,2562.0634765625,0.8169784545898438,1.0,0.0,3.0,1.0,0.0
12394380,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8158518671989441,0.3248076140880584,0.2946144938468933,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232360839844,0.8837189674377441,0.4177738428115845,0.3972916603088379,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8108320236206055,0.3184773325920105,0.2247983515262603,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232666015625,0.8217018246650696,0.3323598802089691,0.317364752292633,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7233581542969,0.7556011080741882,0.2574606835842132,1.1716934442520142,286.72320556640625,284.95001220703125,294.6129150390625,290.7566223144531,294.6114501953125,297.2068176269531,286.72271728515625,1.0,0.5502844452857971,1.0,1.0,0.0,1.0,-2.888493776321411,2.8884871006011963,6.71359930493054e-06,2.233462333679199,1.0,1.0,0.0,143.09556579589844,151.0,35647.5078125,-0.0,2081.850341796875,1.0,283.1499938964844,285.673828125,293.7845764160156,296.09912109375,293.1499938964844,293.1499938964844,283.1499938964844,25719.130859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147357106208801,1.0,0.0,0.0,3.377941370010376,3.3779611587524414,7.613731440869742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.3759765625,0.0,1179.84130859375,1895.4371337890625,0.0,2606.870361328125,0.831976056098938,1.0,0.0,3.0,1.0,0.0
12394440,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8155050277709961,0.324818879365921,0.2946314215660095,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72186279296875,0.8834425806999207,0.4179757535457611,0.3974811434745788,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8104474544525146,0.3184527456760406,0.2247860431671142,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8213534355163574,0.3323643505573272,0.317376047372818,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72198486328125,0.7551870942115784,0.257376879453659,1.1713500022888184,286.72186279296875,284.95001220703125,294.6221008300781,290.7606201171875,294.6206359863281,297.20623779296875,286.7214050292969,1.0,0.5503721833229065,1.0,1.0,0.0,1.0,-2.888328313827514,2.8883213996887207,6.712826234434033e-06,2.233332872390747,1.0,1.0,0.0,143.3339080810547,139.0,35691.27734375,-0.0,2082.74609375,1.0,283.1499938964844,285.671630859375,293.7878112792969,296.1052551269531,293.1499938964844,293.1499938964844,283.1499938964844,25824.703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815321683883667,1.0,0.0,0.0,3.3848671913146973,3.3848869800567627,7.644984520993603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.939453125,0.0,1187.1134033203125,1895.4371337890625,0.0,2612.283935546875,0.8366302847862244,1.0,0.0,3.0,1.0,0.0
12394500,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8156296014785767,0.3248651921749115,0.2946690917015075,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7092590332031,0.8841472268104553,0.4188461303710937,0.3982701897621155,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8104544281959534,0.318357765674591,0.2247129082679748,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093505859375,0.8214557766914368,0.332388699054718,0.3173909783363342,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095031738281,0.7549447417259216,0.2570383250713348,1.1697818040847778,286.7092590332031,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,297.2041015625,286.70849609375,1.0,0.5500497817993164,1.0,1.0,0.0,1.0,-2.8873679637908936,2.8873610496521,6.708346063533099e-06,2.2325828075408936,1.0,1.0,0.0,143.23483276367188,139.0,35937.51953125,-0.0,2080.646240234375,1.0,283.1499938964844,285.6549377441406,293.80242919921875,296.1343078613281,293.1499938964844,293.1499938964844,283.1499938964844,26541.685546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177261352539062,1.0,0.0,0.0,3.4315333366394043,3.431553602218628,7.857235573283106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.1337890625,0.0,1236.8927001953125,1895.4371337890625,0.0,2634.5166015625,0.8452759385108948,1.0,0.0,3.0,1.0,0.0
12394560,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8178172707557678,0.3249216973781585,0.2946575880050659,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025451660156,0.8873106241226196,0.4197608232498169,0.3990486562252044,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8125773668289185,0.3182837069034576,0.2246097177267074,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.823610246181488,0.3324304521083832,0.3173621296882629,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026672363281,0.756665825843811,0.2567232549190521,1.1680372953414917,286.7025451660156,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.202392578125,286.7021179199219,1.0,0.5488212704658508,1.0,1.0,0.0,1.0,-2.8860347270965576,2.886027812957764,6.7021251197729725e-06,2.231539726257324,1.0,1.0,0.0,141.70286560058594,127.0,36114.9765625,-0.0,2070.87060546875,1.0,283.1499938964844,285.6450500488281,293.81671142578125,296.1600341796875,293.1499938964844,293.1499938964844,283.1499938964844,27005.025390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199102282524109,1.0,0.0,0.0,3.4613561630249023,3.461376667022705,7.994399879862613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.83740234375,0.0,1269.4224853515625,1895.4371337890625,0.0,2654.73779296875,0.8553972244262695,1.0,0.0,3.0,1.0,0.0
12394620,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8268746733665466,0.3250550925731659,0.294547975063324,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8994201421737671,0.4216784536838531,0.4005889892578125,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8215187788009644,0.318192720413208,0.224359706044197,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.8326817750930786,0.3325632214546203,0.3172366917133331,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846008300781,0.7647959589958191,0.2561609447002411,1.1643072366714478,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.199951171875,286.6841125488281,1.0,0.5444770455360413,1.0,1.0,0.0,1.0,-2.8828201293945312,2.8828134536743164,6.687133009108948e-06,2.229022741317749,1.0,1.0,0.0,135.63182067871094,115.0,36512.59375,-0.0,2035.64990234375,1.0,283.1499938964844,285.61993408203125,293.8464050292969,296.21392822265625,293.1499938964844,293.1499938964844,283.1499938964844,28165.26953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823925256729126,1.0,0.0,0.0,3.534930944442749,3.534952402114868,8.337871122421348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.4296875,0.0,1352.1044921875,1895.4371337890625,0.0,2691.971923828125,0.8734571933746338,1.0,0.0,3.0,1.0,0.0
12394680,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8268746733665466,0.3250550925731659,0.294547975063324,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8994201421737671,0.4216784536838531,0.4005889892578125,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8215187788009644,0.318192720413208,0.224359706044197,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.8326817750930786,0.3325632214546203,0.3172366917133331,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846008300781,0.7647959589958191,0.2561609447002411,1.1643072366714478,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.199951171875,286.6841125488281,1.0,0.5444770455360413,1.0,1.0,0.0,1.0,-2.8828201293945312,2.8828134536743164,6.687133009108948e-06,2.229022741317749,1.0,1.0,0.0,135.63182067871094,115.0,36512.59375,-0.0,2035.64990234375,1.0,283.1499938964844,285.61993408203125,293.8464050292969,296.21392822265625,293.1499938964844,293.1499938964844,283.1499938964844,28165.26953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823925256729126,1.0,0.0,0.0,3.534930944442749,3.534952402114868,8.337871122421348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.4296875,0.0,1352.1044921875,1895.4371337890625,0.0,2691.971923828125,0.8734571933746338,1.0,0.0,3.0,1.0,0.0
12394740,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8411815762519836,0.3252047300338745,0.2943621873855591,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.9190915822982788,0.4236758947372436,0.4021148979663849,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8355290293693542,0.3181695342063904,0.2240857034921646,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8472527265548706,0.332755833864212,0.3170705139636993,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.7783786058425903,0.2556810975074768,1.1604881286621094,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983947753906,286.66748046875,1.0,0.5385329127311707,1.0,1.0,0.0,1.0,-2.8793113231658936,2.8793046474456787,6.670782568107825e-06,2.2262730598449707,1.0,1.0,0.0,127.03057098388672,103.0,36891.05078125,-0.0,1987.5982666015625,1.0,283.1499938964844,285.5961608886719,293.8765563964844,296.2672119140625,293.1499938964844,293.1499938964844,283.1499938964844,29311.11328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275660872459412,1.0,0.0,0.0,3.6061196327209473,3.606142044067383,8.677079108565522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.037109375,0.0,1435.4495849609375,1895.4371337890625,0.0,2725.80029296875,0.8909370303153992,1.0,0.0,3.0,1.0,0.0
12394800,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8411815762519836,0.3252047300338745,0.2943621873855591,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.9190915822982788,0.4236758947372436,0.4021148979663849,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8355290293693542,0.3181695342063904,0.2240857034921646,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8472527265548706,0.332755833864212,0.3170705139636993,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.7783786058425903,0.2556810975074768,1.1604881286621094,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983947753906,286.66748046875,1.0,0.5385329127311707,1.0,1.0,0.0,1.0,-2.8793113231658936,2.8793046474456787,6.670782568107825e-06,2.2262730598449707,1.0,1.0,0.0,127.03057098388672,103.0,36891.05078125,-0.0,1987.5982666015625,1.0,283.1499938964844,285.5961608886719,293.8765563964844,296.2672119140625,293.1499938964844,293.1499938964844,283.1499938964844,29311.11328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275660872459412,1.0,0.0,0.0,3.6061196327209473,3.606142044067383,8.677079108565522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.037109375,0.0,1435.4495849609375,1895.4371337890625,0.0,2725.80029296875,0.8909370303153992,1.0,0.0,3.0,1.0,0.0
12394860,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612821698188782,0.3253565430641174,0.2941274642944336,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.947027027606964,0.4257271885871887,0.4036397337913513,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8551148772239685,0.3182017505168915,0.223810464143753,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8678567409515381,0.3329979479312897,0.3168967664241791,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.7974452376365662,0.2552706301212311,1.1567254066467283,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.19744873046875,286.6523132324219,1.0,0.5316631197929382,1.0,1.0,0.0,1.0,-2.8757998943328857,2.875793218612671,6.6544421315484215e-06,2.223522663116455,1.0,1.0,0.0,116.99600219726562,91.0,37257.5546875,-0.0,1932.628662109375,1.0,283.1499938964844,285.5738525390625,293.9070739746094,296.3199157714844,293.1499938964844,293.1499938964844,283.1499938964844,30446.564453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308935761451721,1.0,0.0,0.0,3.675302743911743,3.675326108932495,9.013211297315138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.078125,0.0,1519.6619873046875,1895.4371337890625,0.0,2756.765625,0.907928466796875,1.0,0.0,3.0,1.0,0.0
12394920,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612821698188782,0.3253565430641174,0.2941274642944336,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.947027027606964,0.4257271885871887,0.4036397337913513,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8551148772239685,0.3182017505168915,0.223810464143753,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8678567409515381,0.3329979479312897,0.3168967664241791,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.7974452376365662,0.2552706301212311,1.1567254066467283,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.19744873046875,286.6523132324219,1.0,0.5316631197929382,1.0,1.0,0.0,1.0,-2.8757998943328857,2.875793218612671,6.6544421315484215e-06,2.223522663116455,1.0,1.0,0.0,116.99600219726562,91.0,37257.5546875,-0.0,1932.628662109375,1.0,283.1499938964844,285.5738525390625,293.9070739746094,296.3199157714844,293.1499938964844,293.1499938964844,283.1499938964844,30446.564453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308935761451721,1.0,0.0,0.0,3.675302743911743,3.675326108932495,9.013211297315138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.078125,0.0,1519.6619873046875,1895.4371337890625,0.0,2756.765625,0.907928466796875,1.0,0.0,3.0,1.0,0.0
12394980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8889778256416321,0.3255025744438171,0.2938583195209503,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.9791832566261292,0.4278193116188049,0.405173122882843,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8822639584541321,0.3182807266712188,0.2235452532768249,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8961064219474792,0.3332818150520324,0.3167316615581512,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.821850061416626,0.2549187541007995,1.1530829668045044,286.6390075683594,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1968994140625,286.6387939453125,1.0,0.5242490172386169,1.0,1.0,0.0,1.0,-2.872423887252808,2.8724172115325928,6.638762897637207e-06,2.22088360786438,1.0,1.0,0.0,106.14983367919922,79.0,37618.625,-0.0,1874.0335693359373,1.0,283.1499938964844,285.5531311035156,293.9385986328125,296.3731384277344,293.1499938964844,293.1499938964844,283.1499938964844,31574.42578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339571356773376,1.0,0.0,0.0,3.742757797241211,3.7427818775177,9.347096465717186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.1748046875,0.0,1604.8809814453125,1895.4371337890625,0.0,2785.312744140625,0.9244984984397888,1.0,0.0,3.0,1.0,0.0
12395040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8889778256416321,0.3255025744438171,0.2938583195209503,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.9791832566261292,0.4278193116188049,0.405173122882843,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8822639584541321,0.3182807266712188,0.2235452532768249,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8961064219474792,0.3332818150520324,0.3167316615581512,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.821850061416626,0.2549187541007995,1.1530829668045044,286.6390075683594,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1968994140625,286.6387939453125,1.0,0.5242490172386169,1.0,1.0,0.0,1.0,-2.872423887252808,2.8724172115325928,6.638762897637207e-06,2.22088360786438,1.0,1.0,0.0,106.14983367919922,79.0,37618.625,-0.0,1874.0335693359373,1.0,283.1499938964844,285.5531311035156,293.9385986328125,296.3731384277344,293.1499938964844,293.1499938964844,283.1499938964844,31574.42578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339571356773376,1.0,0.0,0.0,3.742757797241211,3.7427818775177,9.347096465717186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.1748046875,0.0,1604.8809814453125,1895.4371337890625,0.0,2785.312744140625,0.9244984984397888,1.0,0.0,3.0,1.0,0.0
12395100,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.9065265655517578,0.3255650401115417,0.2937141358852386,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302795410156,0.9951866269111632,0.4288778603076935,0.4059466421604156,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.8995404839515686,0.318335622549057,0.2234194278717041,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.9144554138183594,0.3334373831748962,0.3166564106941223,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63043212890625,0.8361970782279968,0.2547629177570343,1.1513216495513916,286.6302795410156,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,297.19677734375,286.6298217773437,1.0,0.520410418510437,1.0,1.0,0.0,1.0,-2.870821475982666,2.870814800262451,6.631332325923722e-06,2.219633102416992,1.0,1.0,0.0,100.53694152832033,79.0,37824.2265625,-0.0,1843.994140625,1.0,283.1499938964844,285.5404052734375,293.9550476074219,296.4014587402344,293.1499938964844,293.1499938964844,283.1499938964844,32270.419921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354422450065613,1.0,0.0,0.0,3.783783674240112,3.78380823135376,9.553133395456823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.56103515625,0.0,1658.237060546875,1895.4371337890625,0.0,2799.163330078125,0.9317649006843568,1.0,0.0,3.0,1.0,0.0
12395160,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.9206464886665344,0.3255698978900909,0.2936117947101593,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6229553222656,0.9990000128746032,0.430241584777832,0.397340178489685,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.9128538370132446,0.3183659017086029,0.2233462631702423,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6230773925781,0.9292315244674684,0.3335677683353424,0.3166518807411194,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6232604980469,0.846900463104248,0.2545888125896454,1.1499229669570925,286.6229553222656,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.1973571777344,286.6216735839844,1.0,0.5159697532653809,1.0,1.0,0.0,1.0,-2.858607769012451,2.8586010932922363,6.575904990313575e-06,2.2105841636657715,1.0,1.0,0.0,96.44300842285156,67.0,37898.1015625,-0.0,1804.703857421875,1.0,283.1499938964844,285.5301513671875,293.97100830078125,296.4258728027344,293.1499938964844,293.1499938964844,283.1499938964844,32695.9453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368284106254578,1.0,0.0,0.0,3.808648824691773,3.808673858642578,9.679102959125885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.41650390625,0.0,1691.1439208984375,1895.4371337890625,0.0,2812.09765625,0.9406869411468506,1.0,0.0,3.0,1.0,0.0
12395220,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9484756588935852,0.3253743052482605,0.2932669818401336,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856018066406,0.9990000128746032,0.4361612200736999,0.3673007190227508,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9406861662864684,0.3183163106441498,0.2231580168008804,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9570758938789368,0.333724707365036,0.3165896534919739,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682759404182434,0.2541923224925995,1.1470543146133425,286.5855407714844,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.212890625,286.583984375,1.0,0.5053030848503113,1.0,1.0,0.0,1.0,-2.818352699279785,2.8183465003967285,6.3920138018147554e-06,2.1794583797454834,1.0,1.0,0.0,88.78426361083984,85.0,37936.19921875,-0.0,1705.5478515625,1.0,283.1499938964844,285.4930725097656,293.99908447265625,296.46124267578125,293.1499938964844,293.1499938964844,283.04998779296875,33814.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385851979255676,1.0,0.0,0.0,3.87322998046875,3.873255968093872,1.0010132882598557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.29443359375,0.0,1778.638671875,1895.4371337890625,0.0,2828.499755859375,0.955554723739624,1.0,0.0,3.0,1.0,0.0
12395280,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9484756588935852,0.3253743052482605,0.2932669818401336,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856018066406,0.9990000128746032,0.4361612200736999,0.3673007190227508,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9406861662864684,0.3183163106441498,0.2231580168008804,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9570758938789368,0.333724707365036,0.3165896534919739,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682759404182434,0.2541923224925995,1.1470543146133425,286.5855407714844,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.212890625,286.583984375,1.0,0.5053030848503113,1.0,1.0,0.0,1.0,-2.818352699279785,2.8183465003967285,6.3920138018147554e-06,2.1794583797454834,1.0,1.0,0.0,88.78426361083984,85.0,37936.19921875,-0.0,1705.5478515625,1.0,283.1499938964844,285.4930725097656,293.99908447265625,296.46124267578125,293.1499938964844,293.1499938964844,283.04998779296875,33814.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385851979255676,1.0,0.0,0.0,3.87322998046875,3.873255968093872,1.0010132882598557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.29443359375,0.0,1778.638671875,1895.4371337890625,0.0,2828.499755859375,0.955554723739624,1.0,0.0,3.0,1.0,0.0
12395340,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9519580006599426,0.3248503804206848,0.2928477823734283,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.50732421875,0.9990000128746032,0.4432447850704193,0.3631429970264435,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9445170164108276,0.318080872297287,0.2230075895786285,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9609186053276062,0.3337208032608032,0.3165971636772156,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.8710864782333374,0.2537634372711181,1.1450462341308594,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2344055175781,286.5071105957031,1.0,0.5043087005615234,1.0,1.0,0.0,1.0,-2.8102152347564697,2.810208797454834,6.3537545429426245e-06,2.172525405883789,1.0,1.0,0.0,87.63719940185547,105.0,38629.47265625,-0.0,1687.7774658203125,1.0,283.05206298828125,285.4043884277344,294.0459899902344,296.5522155761719,293.1499938964844,293.1499938964844,282.75,34752.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437749147415161,1.0,0.0,0.0,3.926586866378784,3.926613569259644,1.0287827763022506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.515625,0.0,1853.162841796875,1895.4371337890625,0.0,2877.00341796875,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395400,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9519580006599426,0.3248503804206848,0.2928477823734283,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.50732421875,0.9990000128746032,0.4432447850704193,0.3631429970264435,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9445170164108276,0.318080872297287,0.2230075895786285,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9609186053276062,0.3337208032608032,0.3165971636772156,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.8710864782333374,0.2537634372711181,1.1450462341308594,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2344055175781,286.5071105957031,1.0,0.5043087005615234,1.0,1.0,0.0,1.0,-2.8102152347564697,2.810208797454834,6.3537545429426245e-06,2.172525405883789,1.0,1.0,0.0,87.63719940185547,105.0,38629.47265625,-0.0,1687.7774658203125,1.0,283.05206298828125,285.4043884277344,294.0459899902344,296.5522155761719,293.1499938964844,293.1499938964844,282.75,34752.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437749147415161,1.0,0.0,0.0,3.926586866378784,3.926613569259644,1.0287827763022506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.515625,0.0,1853.162841796875,1895.4371337890625,0.0,2877.00341796875,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395460,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9315458536148072,0.3235757946968078,0.292057603597641,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.9990000128746032,0.4462839961051941,0.3834617435932159,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9243710041046144,0.3172864913940429,0.2226914465427398,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9418088793754578,0.3332066237926483,0.3164204955101013,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8549335598945618,0.252933144569397,1.1426949501037598,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.232421875,286.33465576171875,1.0,0.510657548904419,1.0,1.0,0.0,1.0,-2.830244779586792,2.830238342285156,6.444116024795221e-06,2.1877682209014893,1.0,1.0,0.0,92.43115997314452,123.0,40403.40625,-0.0,1741.2874755859375,1.0,282.7560119628906,285.1989440917969,294.1226501464844,296.7530517578125,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596681952476501,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.94091796875,0.0,1893.5093994140625,1895.4371337890625,0.0,3025.892822265625,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395520,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9315458536148072,0.3235757946968078,0.292057603597641,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.9990000128746032,0.4462839961051941,0.3834617435932159,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9243710041046144,0.3172864913940429,0.2226914465427398,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9418088793754578,0.3332066237926483,0.3164204955101013,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8549335598945618,0.252933144569397,1.1426949501037598,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.232421875,286.33465576171875,1.0,0.510657548904419,1.0,1.0,0.0,1.0,-2.830244779586792,2.830238342285156,6.444116024795221e-06,2.1877682209014893,1.0,1.0,0.0,92.43115997314452,123.0,40403.40625,-0.0,1741.2874755859375,1.0,282.7560119628906,285.1989440917969,294.1226501464844,296.7530517578125,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596681952476501,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.94091796875,0.0,1893.5093994140625,1895.4371337890625,0.0,3025.892822265625,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395580,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.9012003540992736,0.3218061625957489,0.2908490300178528,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.9990000128746032,0.4442452490329742,0.4170971214771271,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8955659866333008,0.3160715997219085,0.222124770283699,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.911224901676178,0.3322742581367492,0.3159188032150268,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8315389156341553,0.2516717314720154,1.1389119625091553,286.1746826171875,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.20361328125,286.1751708984375,1.0,0.5208945274353027,1.0,1.0,0.0,1.0,-2.8633780479431152,2.8633713722229004,6.595768809347646e-06,2.213330268859864,1.0,1.0,0.0,100.88003540039062,123.0,42290.390625,0.0,1833.90625,1.0,282.4569702148437,285.003173828125,294.17156982421875,296.9229736328125,293.1499938964844,293.1499938964844,282.45001220703125,35546.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877263605594635,1.0,0.0,0.0,3.971219778060913,3.97124695777893,1.0523036735321512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.86181640625,0.0,1917.0777587890625,1895.4371337890625,0.0,3190.93115234375,0.9771979451179504,1.0,0.0,3.0,1.0,0.0
12395640,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.17498779296875,0.8999257683753967,0.3217359185218811,0.2907928228378296,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.175048828125,0.9990000128746032,0.4440694749355316,0.4187106788158417,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17498779296875,0.8943213820457458,0.3160226941108703,0.2220975011587143,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.9098710417747498,0.3322360515594482,0.3158929347991943,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.830482006072998,0.2516161203384399,1.1387239694595337,286.175048828125,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,297.2020263671875,286.17578125,1.0,0.5213867425918579,1.0,1.0,0.0,1.0,-2.86492133140564,2.864914655685425,6.6028933360939845e-06,2.214528799057007,1.0,1.0,0.0,101.30559539794922,141.0,42318.15625,0.0,1838.451171875,1.0,282.4559631347656,285.0030517578125,294.1703796386719,296.9211730957031,293.1499938964844,293.1499938964844,282.1499938964844,35556.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877602219581604,1.0,0.0,0.0,3.9717395305633545,3.971766710281372,1.0525792504267883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.8740234375,0.0,1917.830810546875,1895.4371337890625,0.0,3194.105712890625,0.9773216247558594,1.0,0.0,3.0,1.0,0.0
12395700,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.04107666015625,0.8820510506629944,0.3206405639648437,0.2901270985603332,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0392761230469,0.98649263381958,0.4419458508491516,0.4199589788913727,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0411682128906,0.8768693804740906,0.3152285516262054,0.2217782139778137,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0408630371094,0.8918993473052979,0.331583023071289,0.3155922889709472,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0428771972656,0.8154818415641785,0.2507513463497162,1.136371374130249,286.0394592285156,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.1807556152344,286.0269775390625,1.0,0.5275810956954956,1.0,1.0,0.0,1.0,-2.8800594806671143,2.8800528049468994,6.6451461862016e-06,2.213837146759033,1.0,1.0,0.0,106.85152435302734,141.0,43666.88671875,0.0,1877.9525146484373,1.0,282.1932678222656,284.8324584960937,294.21435546875,297.1014709472656,293.1499938964844,293.1499938964844,282.1499938964844,35657.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889228105545044,1.0,0.0,0.0,3.9774038791656494,3.977431297302246,1.0555836524872575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.2685546875,0.0,1926.0479736328125,1895.4371337890625,0.0,3300.13232421875,0.9786689281463624,1.0,0.0,3.0,1.0,0.0
12395760,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.8496774435043335,0.3193671107292175,0.2895059883594513,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925842285156,0.9509469270706176,0.4405551850795746,0.4188177585601806,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.8452444672584534,0.3142845630645752,0.2215228527784347,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.859109103679657,0.330782800912857,0.3153847455978393,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.7851797342300415,0.2497390210628509,1.1344664096832275,285.9925842285156,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.1642150878906,285.9914855957031,1.0,0.5319518446922302,1.0,1.0,0.0,1.0,-2.8571760654449463,2.8571696281433105,6.568645403604023e-06,2.209173679351806,1.0,1.0,0.0,119.5734405517578,144.0,43840.21484375,0.0,1915.16845703125,1.0,282.15594482421875,284.7897644042969,294.2030029296875,297.0592956542969,293.1499938964844,293.1499938964844,281.8500061035156,35735.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947632908821106,1.0,0.0,0.0,3.981771945953369,3.981799364089966,1.057903432410967e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.51513671875,0.0,1932.4005126953125,1895.4371337890625,0.0,3354.7236328125,0.9797078371047974,1.0,0.0,3.0,1.0,0.0
12395820,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.8239866495132446,0.3165925443172455,0.2875900566577911,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.9172153472900392,0.438954085111618,0.4175213277339935,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8203138709068298,0.3121946156024933,0.2205024808645248,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8335236310958862,0.3289680182933807,0.3142666518688202,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7990417480469,0.7598361372947693,0.2475128173828125,1.1272772550582886,285.798583984375,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1395263671875,285.79736328125,1.0,0.537542462348938,1.0,1.0,0.0,1.0,-2.8421084880828857,2.842101812362671,6.499614755739458e-06,2.197553873062134,1.0,1.0,0.0,132.07264709472656,132.0,45248.3515625,0.0,1951.64453125,1.0,281.8558349609375,284.5701904296875,294.2271423339844,297.1717834472656,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909079611301422,1.0,0.0,0.0,3.987735509872437,3.987762928009033,1.0610747267492115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.6748046875,0.0,1941.09619140625,1895.4371337890625,0.0,3488.06005859375,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395880,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.8239866495132446,0.3165925443172455,0.2875900566577911,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.9172153472900392,0.438954085111618,0.4175213277339935,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8203138709068298,0.3121946156024933,0.2205024808645248,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8335236310958862,0.3289680182933807,0.3142666518688202,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7990417480469,0.7598361372947693,0.2475128173828125,1.1272772550582886,285.798583984375,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1395263671875,285.79736328125,1.0,0.537542462348938,1.0,1.0,0.0,1.0,-2.8421084880828857,2.842101812362671,6.499614755739458e-06,2.197553873062134,1.0,1.0,0.0,132.07264709472656,132.0,45248.3515625,0.0,1951.64453125,1.0,281.8558349609375,284.5701904296875,294.2271423339844,297.1717834472656,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909079611301422,1.0,0.0,0.0,3.987735509872437,3.987762928009033,1.0610747267492115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.6748046875,0.0,1941.09619140625,1895.4371337890625,0.0,3488.06005859375,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395940,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8166565895080566,0.3136282563209533,0.2850949168205261,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.9096203446388244,0.4378926455974579,0.4165731370449066,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8134697675704956,0.3099214136600494,0.2190420031547546,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8269897699356079,0.326947808265686,0.3125340342521667,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60076904296875,0.7527753114700317,0.2451193034648895,1.117323398590088,285.6002502441406,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1197814941406,285.5987854003906,1.0,0.5359901785850525,1.0,1.0,0.0,1.0,-2.822173833847046,2.82216739654541,6.408824447134975e-06,2.1821706295013428,1.0,1.0,0.0,134.4912567138672,120.0,46581.109375,0.0,1931.3138427734373,1.0,281.5558166503906,284.3477478027344,294.25408935546875,297.2808532714844,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212780594825744,1.0,0.0,0.0,3.991278648376465,3.9913060665130615,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.8525390625,0.0,1946.274658203125,1895.4371337890625,0.0,3600.9482421875,0.9819689393043518,1.0,0.0,3.0,1.0,0.0
12396000,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8166565895080566,0.3136282563209533,0.2850949168205261,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.9096203446388244,0.4378926455974579,0.4165731370449066,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8134697675704956,0.3099214136600494,0.2190420031547546,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8269897699356079,0.326947808265686,0.3125340342521667,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60076904296875,0.7527753114700317,0.2451193034648895,1.117323398590088,285.6002502441406,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1197814941406,285.5987854003906,1.0,0.5359901785850525,1.0,1.0,0.0,1.0,-2.822173833847046,2.82216739654541,6.408824447134975e-06,2.1821706295013428,1.0,1.0,0.0,134.4912567138672,120.0,46581.109375,0.0,1931.3138427734373,1.0,281.5558166503906,284.3477478027344,294.25408935546875,297.2808532714844,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212780594825744,1.0,0.0,0.0,3.991278648376465,3.9913060665130615,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.8525390625,0.0,1946.274658203125,1895.4371337890625,0.0,3600.9482421875,0.9819689393043518,1.0,0.0,3.0,1.0,0.0
12396060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059143066406,0.8178061246871948,0.311027467250824,0.2827467918395996,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053955078125,0.9132598042488098,0.4370568692684173,0.4157347679138183,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40594482421875,0.8150882720947266,0.307911604642868,0.217619389295578,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4058532714844,0.8288254141807556,0.325134664773941,0.3107956051826477,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4064636230469,0.7537789344787598,0.2430322170257568,1.1077613830566406,285.40545654296875,284.95001220703125,295.6591491699219,291.23779296875,295.6576843261719,297.1050109863281,285.40264892578125,1.0,0.5315727591514587,1.0,1.0,0.0,1.0,-2.803055047988892,2.803048849105835,6.322273748082807e-06,2.167382001876831,1.0,1.0,0.0,131.7259063720703,120.0,47846.45703125,0.0,1887.721923828125,1.0,281.26092529296875,284.1294250488281,294.2897033691406,297.40576171875,293.1499938964844,293.1499938964844,281.25,35939.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317225217819214,1.0,0.0,0.0,3.9931180477142334,3.99314546585083,1.063940999301849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.55419921875,0.0,1948.9666748046875,1895.4371337890625,0.0,3696.919677734375,0.9824063777923584,1.0,0.0,3.0,1.0,0.0
12396120,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980407714844,0.8185021281242371,0.3105609714984894,0.2822743654251098,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3977355957031,0.9146214127540588,0.4369256794452667,0.4155542850494385,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980712890625,0.8158785700798035,0.3075494468212127,0.2173302918672561,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39801025390625,0.8296554088592529,0.3248055279254913,0.3104388415813446,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983459472656,0.7544241547584534,0.2426498234272003,1.1058471202850342,285.3977966308594,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.1025695800781,285.39617919921875,1.0,0.5305104851722717,1.0,1.0,0.0,1.0,-2.7991931438446045,2.799186944961548,6.304839644144522e-06,2.164384365081787,1.0,1.0,0.0,130.88885498046875,108.0,47853.421875,0.0,1877.6529541015625,1.0,281.2558288574219,284.12255859375,294.28466796875,297.38995361328125,293.1499938964844,293.1499938964844,280.95001220703125,35944.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320905804634094,1.0,0.0,0.0,3.993382453918457,3.9934098720550537,1.064081857293786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.0185546875,0.0,1949.3538818359373,1895.4371337890625,0.0,3700.28857421875,0.9824692606925964,1.0,0.0,3.0,1.0,0.0
