time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12396180,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8259438276290894,0.3074011206626892,0.279246836900711,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.927773654460907,0.4359012544155121,0.414377361536026,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8238961696624756,0.3050975799560547,0.2154650837182998,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8380471467971802,0.3225641846656799,0.3081170916557312,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.761505126953125,0.240130066871643,1.0935114622116089,285.1918029785156,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0868835449219,285.1900634765625,1.0,0.522648274898529,1.0,1.0,0.0,1.0,-2.7742838859558105,2.774277687072754,6.193046829139348e-06,2.1450860500335693,1.0,1.0,0.0,123.9324188232422,96.0,49076.6328125,0.0,1805.9512939453125,1.0,280.9557800292969,283.8948974609375,294.31768798828125,297.4989318847656,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419631958007812,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.6298828125,0.0,1951.1844482421875,1895.4371337890625,0.0,3790.280517578125,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396240,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8259438276290894,0.3074011206626892,0.279246836900711,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.927773654460907,0.4359012544155121,0.414377361536026,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8238961696624756,0.3050975799560547,0.2154650837182998,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8380471467971802,0.3225641846656799,0.3081170916557312,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.761505126953125,0.240130066871643,1.0935114622116089,285.1918029785156,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0868835449219,285.1900634765625,1.0,0.522648274898529,1.0,1.0,0.0,1.0,-2.7742838859558105,2.774277687072754,6.193046829139348e-06,2.1450860500335693,1.0,1.0,0.0,123.9324188232422,96.0,49076.6328125,0.0,1805.9512939453125,1.0,280.9557800292969,283.8948974609375,294.31768798828125,297.4989318847656,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419631958007812,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.6298828125,0.0,1951.1844482421875,1895.4371337890625,0.0,3790.280517578125,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396300,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8314893841743469,0.3058054149150848,0.2777162790298462,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.93702632188797,0.4353674650192261,0.4137674570083618,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.829707145690918,0.3038597106933594,0.2145156860351562,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8441965579986572,0.3214233517646789,0.306923359632492,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7669053673744202,0.2388659864664077,1.087230563163757,285.0372314453125,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.0797424316406,285.0270690917969,1.0,0.5181338787078857,1.0,1.0,0.0,1.0,-2.761587858200073,2.7615816593170166,6.136432148196036e-06,2.1352407932281494,1.0,1.0,0.0,119.62883758544922,96.0,50198.31640625,0.0,1766.294189453125,1.0,280.6927185058594,283.7128295898437,294.3583679199219,297.6595458984375,293.1499938964844,293.1499938964844,280.6499938964844,35974.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488757252693176,1.0,0.0,0.0,3.9950509071350098,3.9950785636901855,1.06497134311212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.61083984375,0.0,1951.798583984375,1895.4371337890625,0.0,3852.828125,0.982866108417511,1.0,0.0,3.0,1.0,0.0
12396360,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8378584980964661,0.3041494190692901,0.2760677635669708,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9472666382789612,0.4347692430019378,0.4130348265171051,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8363571166992188,0.3025720417499542,0.2134938389062881,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8513090014457703,0.3202305734157562,0.3056341707706451,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7731934189796448,0.2375666350126266,1.080627202987671,284.98248291015625,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,297.07232666015625,284.98065185546875,1.0,0.5133039951324463,1.0,1.0,0.0,1.0,-2.748013496398926,2.748007297515869,6.076195859350264e-06,2.124717950820923,1.0,1.0,0.0,115.0596694946289,84.0,50255.7578125,0.0,1724.4215087890625,1.0,280.6556701660156,283.664794921875,294.3521728515625,297.6071472167969,293.1499938964844,293.1499938964844,280.3500061035156,35980.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511097073554992,1.0,0.0,0.0,3.995373964309693,3.995401382446289,1.0651434649844305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.77001953125,0.0,1952.2718505859373,1895.4371337890625,0.0,3872.953857421875,0.9829429388046264,1.0,0.0,3.0,1.0,0.0
12396420,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8500699996948242,0.3016159236431122,0.2736101448535919,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.9649264812469482,0.4338120222091675,0.4119381904602051,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8489850759506226,0.3006027340888977,0.2119649052619934,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.8648476600646973,0.3183964490890503,0.3036920726299286,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.7851964235305786,0.235596016049385,1.0707063674926758,284.7873840332031,284.95001220703125,295.8737487792969,291.3480529785156,295.87225341796875,297.06182861328125,284.7831726074219,1.0,0.505611777305603,1.0,1.0,0.0,1.0,-2.727649211883545,2.7276432514190674,5.986376891087275e-06,2.108927011489868,0.996815025806427,0.996815025806427,0.0,107.61076354980467,84.0,51389.91015625,0.0,1659.56640625,1.0,280.36553955078125,283.4477233886719,294.3930358886719,297.7395324707031,293.1499938964844,293.1499938964844,280.3500061035156,36074.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592875242233276,1.0,0.0,0.0,3.9935476779937744,3.99357533454895,1.064170078279858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.41064453125,0.0,1950.6383056640625,1895.4371337890625,0.0,3946.232177734375,0.982567310333252,1.0,0.0,3.0,1.0,0.0
12396480,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.8546736836433411,0.300809383392334,0.2727663815021515,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716979980469,0.9709339737892152,0.4335148334503174,0.4115355908870697,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.8537395596504211,0.299973726272583,0.2114395797252655,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720031738281,0.869937002658844,0.31780606508255,0.3030224144458771,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723999023437,0.7896824479103088,0.2349611967802047,1.0673481225967407,284.7717590332031,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.0586853027344,284.7698974609375,1.0,0.5029890537261963,1.0,1.0,0.0,1.0,-2.7206790447235107,2.720673084259033,5.955762844678247e-06,2.1035101413726807,0.9960426092147828,0.9960426092147828,0.0,105.09954833984376,72.0,51379.09375,0.0,1637.7559814453125,1.0,280.35577392578125,283.4343566894531,294.3870849609375,297.713134765625,293.1499938964844,293.1499938964844,280.04998779296875,36096.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595908522605896,1.0,0.0,0.0,3.992410182952881,3.9924376010894775,1.0635637863742886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.91796875,0.0,1949.31494140625,1895.4371337890625,0.0,3948.937744140625,0.982330083847046,1.0,0.0,3.0,1.0,0.0
12396540,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.8781213760375977,0.2974066436290741,0.269377201795578,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56103515625,0.9960644841194152,0.432148277759552,0.4099042415618896,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.8778475522994995,0.29731485247612,0.2093231976032257,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.8954068422317505,0.3152957856655121,0.300304114818573,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8117253184318542,0.2323246747255325,1.0538032054901123,284.5611267089844,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453491210937,284.5592956542969,1.0,0.4919988811016083,1.0,1.0,0.0,1.0,-2.692558526992798,2.6925528049468994,5.833092473039869e-06,2.0816774368286133,0.9891163110733032,0.9891163110733032,0.0,94.51264190673828,60.0,52442.1484375,0.0,1548.7415771484375,1.0,280.0558166503906,283.2049560546875,294.4222412109375,297.81591796875,293.1499938964844,293.1499938964844,279.75,36258.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674139022827148,1.0,0.0,0.0,3.983487367630005,3.9835147857666016,1.0588152008494944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.65966796875,0.0,1938.913330078125,1895.4371337890625,0.0,4018.391845703125,0.9804032444953918,1.0,0.0,3.0,1.0,0.0
12396600,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.8781213760375977,0.2974066436290741,0.269377201795578,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56103515625,0.9960644841194152,0.432148277759552,0.4099042415618896,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.8778475522994995,0.29731485247612,0.2093231976032257,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.8954068422317505,0.3152957856655121,0.300304114818573,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8117253184318542,0.2323246747255325,1.0538032054901123,284.5611267089844,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453491210937,284.5592956542969,1.0,0.4919988811016083,1.0,1.0,0.0,1.0,-2.692558526992798,2.6925528049468994,5.833092473039869e-06,2.0816774368286133,0.9891163110733032,0.9891163110733032,0.0,94.51264190673828,60.0,52442.1484375,0.0,1548.7415771484375,1.0,280.0558166503906,283.2049560546875,294.4222412109375,297.81591796875,293.1499938964844,293.1499938964844,279.75,36258.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674139022827148,1.0,0.0,0.0,3.983487367630005,3.9835147857666016,1.0588152008494944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.65966796875,0.0,1938.913330078125,1895.4371337890625,0.0,4018.391845703125,0.9804032444953918,1.0,0.0,3.0,1.0,0.0
12396660,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8962119817733765,0.2938897013664245,0.2660408616065979,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3308410644531,0.9990000128746032,0.4324542880058288,0.387732982635498,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8966615796089172,0.294497400522232,0.2072229236364364,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.331298828125,0.915786862373352,0.3126104474067688,0.2975889146327972,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33203125,0.8270686268806458,0.2295745015144348,1.0405207872390747,284.3309020996094,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0380859375,284.3274841308594,1.0,0.4791487157344818,1.0,1.0,0.0,1.0,-2.640188455581665,2.6401829719543457,5.608799710898893e-06,2.041386842727661,0.9790287613868712,0.9790287613868712,0.0,86.43608856201172,48.0,53133.9921875,0.0,1440.005126953125,1.0,279.75592041015625,282.9610900878906,294.4550476074219,297.90240478515625,293.1499938964844,293.1499938964844,279.45001220703125,36464.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741902947425842,1.0,0.0,0.0,3.967197179794312,3.967224359512329,1.0501729548195726e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.0888671875,0.0,1919.303955078125,1895.4371337890625,0.0,4078.02099609375,0.976837694644928,1.0,0.0,3.0,1.0,0.0
12396720,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8962119817733765,0.2938897013664245,0.2660408616065979,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3308410644531,0.9990000128746032,0.4324542880058288,0.387732982635498,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8966615796089172,0.294497400522232,0.2072229236364364,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.331298828125,0.915786862373352,0.3126104474067688,0.2975889146327972,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33203125,0.8270686268806458,0.2295745015144348,1.0405207872390747,284.3309020996094,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0380859375,284.3274841308594,1.0,0.4791487157344818,1.0,1.0,0.0,1.0,-2.640188455581665,2.6401829719543457,5.608799710898893e-06,2.041386842727661,0.9790287613868712,0.9790287613868712,0.0,86.43608856201172,48.0,53133.9921875,0.0,1440.005126953125,1.0,279.75592041015625,282.9610900878906,294.4550476074219,297.90240478515625,293.1499938964844,293.1499938964844,279.45001220703125,36464.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741902947425842,1.0,0.0,0.0,3.967197179794312,3.967224359512329,1.0501729548195726e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.0888671875,0.0,1919.303955078125,1895.4371337890625,0.0,4078.02099609375,0.976837694644928,1.0,0.0,3.0,1.0,0.0
12396780,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9189278483390808,0.2902471125125885,0.2625787258148193,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849304199219,0.9990000128746032,0.4365987181663513,0.3570660352706909,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9202465415000916,0.2914891242980957,0.2049875557422638,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852966308594,0.9418596625328064,0.3097238838672638,0.2946813404560089,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08612060546875,0.84516441822052,0.2267284095287323,1.026744723320007,284.0848999023437,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.048583984375,284.0810852050781,1.0,0.464434802532196,1.0,1.0,0.0,1.0,-2.5764498710632324,2.576444625854492,5.3409980864671525e-06,1.9919744729995728,0.9655298590660096,0.9655298590660096,0.0,78.11699676513672,51.0,53561.96875,0.0,1319.6339111328125,1.0,279.4560546875,282.7082824707031,294.4833984375,297.9636535644531,293.1499938964844,293.1499938964844,279.1499938964844,36725.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787927865982056,1.0,0.0,0.0,3.9414241313934326,3.941451072692871,1.0365723710492605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.326171875,0.0,1888.0640869140625,1895.4371337890625,0.0,4118.22119140625,0.9711706042289734,1.0,0.0,3.0,1.0,0.0
12396840,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9189278483390808,0.2902471125125885,0.2625787258148193,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849304199219,0.9990000128746032,0.4365987181663513,0.3570660352706909,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9202465415000916,0.2914891242980957,0.2049875557422638,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852966308594,0.9418596625328064,0.3097238838672638,0.2946813404560089,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08612060546875,0.84516441822052,0.2267284095287323,1.026744723320007,284.0848999023437,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.048583984375,284.0810852050781,1.0,0.464434802532196,1.0,1.0,0.0,1.0,-2.5764498710632324,2.576444625854492,5.3409980864671525e-06,1.9919744729995728,0.9655298590660096,0.9655298590660096,0.0,78.11699676513672,51.0,53561.96875,0.0,1319.6339111328125,1.0,279.4560546875,282.7082824707031,294.4833984375,297.9636535644531,293.1499938964844,293.1499938964844,279.1499938964844,36725.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787927865982056,1.0,0.0,0.0,3.9414241313934326,3.941451072692871,1.0365723710492605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.326171875,0.0,1888.0640869140625,1895.4371337890625,0.0,4118.22119140625,0.9711706042289734,1.0,0.0,3.0,1.0,0.0
12396900,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9168395996094,0.9284667372703552,0.2884620726108551,0.2609160244464874,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.91510009765625,0.9990000128746032,0.4396898150444031,0.3454992473125458,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9167785644531,0.930159330368042,0.2899678349494934,0.2038857191801071,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9162902832031,0.951769471168518,0.3082562983036041,0.2932406663894653,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9192810058594,0.8523677587509155,0.2253260165452957,1.0200861692428589,283.91485595703125,284.95001220703125,296.148193359375,291.4922180175781,296.1465759277344,297.0588684082031,283.9023742675781,1.0,0.4587989151477813,1.0,1.0,0.0,1.0,-2.5494818687438965,2.549476623535156,5.22919071954675e-06,1.9708263874053955,0.9569821357727052,0.9569821357727052,0.0,75.01424407958984,51.0,54279.62890625,0.0,1272.16357421875,1.0,279.1941833496094,282.5179748535156,294.5201110839844,298.0974426269531,293.1499938964844,293.1499938964844,279.1499938964844,36885.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824742078781128,1.0,0.0,0.0,3.924504518508911,3.9245314598083496,1.0276919510943117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.14697265625,0.0,1867.6748046875,1895.4371337890625,0.0,4150.19287109375,0.96742182970047,1.0,0.0,3.0,1.0,0.0
12396960,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515014648437,0.9350451231002808,0.2866859436035156,0.2592251300811767,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8512268066406,0.9990000128746032,0.4427355527877807,0.3370810151100158,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515014648437,0.9370598793029784,0.2884115874767303,0.2027463465929031,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514099121094,0.9584831595420836,0.306750625371933,0.2917511463165283,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8519592285156,0.8574085235595703,0.2239182144403457,1.0134098529815674,283.8511657714844,284.95001220703125,296.1846618652344,291.51153564453125,296.1830444335937,297.0680236816406,283.8487548828125,1.0,0.4539884924888611,1.0,1.0,0.0,1.0,-2.526149272918701,2.526144027709961,5.133604645379819e-06,1.952622652053833,0.9489626884460448,0.9489626884460448,0.0,72.68556213378906,69.0,54062.8203125,0.0,1233.36669921875,1.0,279.1561279296875,282.4684143066406,294.5142517089844,298.0223693847656,293.1499938964844,293.1499938964844,278.8500061035156,37036.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981664776802063,1.0,0.0,0.0,3.904221296310425,3.904247999191284,1.017096337818657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.7880859375,0.0,1843.1136474609373,1895.4371337890625,0.0,4143.177734375,0.9629707932472228,1.0,0.0,3.0,1.0,0.0
12397020,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9258713722229004,0.2833673655986786,0.2562289834022522,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9990000128746032,0.4468734562397003,0.3417385220527649,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.928364098072052,0.2854247987270355,0.2006688416004181,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9505332112312316,0.3038457632064819,0.2890222370624542,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.8502951264381409,0.2212364375591278,1.0014090538024902,283.6588439941406,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0776062011719,283.6591491699219,1.0,0.4523146152496338,1.0,1.0,0.0,1.0,-2.507916212081909,2.507910966873169,5.058675924374256e-06,1.937957763671875,0.930084764957428,0.930084764957428,0.0,72.89762115478516,87.0,54941.203125,0.0,1212.206787109375,1.0,278.85650634765625,282.263427734375,294.5536499023437,298.1061706542969,293.1499938964844,293.1499938964844,278.54998779296875,37378.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846020340919496,1.0,0.0,0.0,3.854243516921997,3.854269981384277,9.912234872899717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.7314453125,0.0,1783.3876953125,1895.4371337890625,0.0,4168.5966796875,0.9519405961036682,1.0,0.0,3.0,1.0,0.0
12397080,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9258713722229004,0.2833673655986786,0.2562289834022522,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9990000128746032,0.4468734562397003,0.3417385220527649,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.928364098072052,0.2854247987270355,0.2006688416004181,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9505332112312316,0.3038457632064819,0.2890222370624542,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.8502951264381409,0.2212364375591278,1.0014090538024902,283.6588439941406,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0776062011719,283.6591491699219,1.0,0.4523146152496338,1.0,1.0,0.0,1.0,-2.507916212081909,2.507910966873169,5.058675924374256e-06,1.937957763671875,0.930084764957428,0.930084764957428,0.0,72.89762115478516,87.0,54941.203125,0.0,1212.206787109375,1.0,278.85650634765625,282.263427734375,294.5536499023437,298.1061706542969,293.1499938964844,293.1499938964844,278.54998779296875,37378.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846020340919496,1.0,0.0,0.0,3.854243516921997,3.854269981384277,9.912234872899717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.7314453125,0.0,1783.3876953125,1895.4371337890625,0.0,4168.5966796875,0.9519405961036682,1.0,0.0,3.0,1.0,0.0
12397140,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.8997347354888916,0.2801852226257324,0.2535392343997955,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113525390625,0.9990000128746032,0.4460813403129577,0.3653185963630676,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.9022809863090516,0.2826575040817261,0.1988256424665451,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111389160156,0.9235376119613647,0.3011074662208557,0.2865756154060364,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.51080322265625,0.8297380208969116,0.218653604388237,0.9905940890312196,283.5113525390625,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0639038085937,283.5135803222656,1.0,0.4570760726928711,1.0,1.0,0.0,1.0,-2.5148487091064453,2.514843702316284,5.086064447823446e-06,1.9430043697357176,0.9095631837844848,0.9095631837844848,0.0,77.57144165039062,105.0,56142.53515625,0.0,1240.612060546875,1.0,278.5569152832031,282.09454345703125,294.6009216308594,298.2221374511719,293.1499938964844,293.1499938964844,278.25,37738.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893412590026855,1.0,0.0,0.0,3.790799617767334,3.790825128555298,9.588593457010577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.9140625,0.0,1709.041259765625,1895.4371337890625,0.0,4209.3779296875,0.9379330277442932,1.0,0.0,3.0,1.0,0.0
12397200,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.8997347354888916,0.2801852226257324,0.2535392343997955,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113525390625,0.9990000128746032,0.4460813403129577,0.3653185963630676,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.9022809863090516,0.2826575040817261,0.1988256424665451,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111389160156,0.9235376119613647,0.3011074662208557,0.2865756154060364,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.51080322265625,0.8297380208969116,0.218653604388237,0.9905940890312196,283.5113525390625,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0639038085937,283.5135803222656,1.0,0.4570760726928711,1.0,1.0,0.0,1.0,-2.5148487091064453,2.514843702316284,5.086064447823446e-06,1.9430043697357176,0.9095631837844848,0.9095631837844848,0.0,77.57144165039062,105.0,56142.53515625,0.0,1240.612060546875,1.0,278.5569152832031,282.09454345703125,294.6009216308594,298.2221374511719,293.1499938964844,293.1499938964844,278.25,37738.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893412590026855,1.0,0.0,0.0,3.790799617767334,3.790825128555298,9.588593457010577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.9140625,0.0,1709.041259765625,1895.4371337890625,0.0,4209.3779296875,0.9379330277442932,1.0,0.0,3.0,1.0,0.0
12397260,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004821777344,0.8681413531303406,0.2769538164138794,0.2509364783763885,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.40118408203125,0.9990000128746032,0.4400432407855987,0.4015651941299438,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.8712396621704102,0.2801482677459717,0.1972561776638031,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.400634765625,0.8901031613349915,0.2985663414001465,0.2844253778457641,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3999328613281,0.8022373914718628,0.2161198854446411,0.980591118335724,283.4010314941406,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0291442871094,283.40484619140625,1.0,0.4665800034999847,1.0,1.0,0.0,1.0,-2.538771629333496,2.538766384124756,5.182875156606315e-06,1.961291670799256,0.8878322243690491,0.8878322243690491,0.0,85.79405975341797,108.0,57540.6015625,0.0,1305.5738525390625,1.0,278.2574157714844,281.9570617675781,294.6490478515625,298.35546875,293.1499938964844,293.1499938964844,278.54998779296875,38109.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960281848907472,1.0,0.0,0.0,3.713308572769165,3.71333360671997,9.200583690471832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.7607421875,0.0,1620.80810546875,1895.4371337890625,0.0,4266.4140625,0.9208423495292664,1.0,0.0,3.0,1.0,0.0
12397320,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004821777344,0.8681413531303406,0.2769538164138794,0.2509364783763885,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.40118408203125,0.9990000128746032,0.4400432407855987,0.4015651941299438,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.8712396621704102,0.2801482677459717,0.1972561776638031,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.400634765625,0.8901031613349915,0.2985663414001465,0.2844253778457641,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3999328613281,0.8022373914718628,0.2161198854446411,0.980591118335724,283.4010314941406,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0291442871094,283.40484619140625,1.0,0.4665800034999847,1.0,1.0,0.0,1.0,-2.538771629333496,2.538766384124756,5.182875156606315e-06,1.961291670799256,0.8878322243690491,0.8878322243690491,0.0,85.79405975341797,108.0,57540.6015625,0.0,1305.5738525390625,1.0,278.2574157714844,281.9570617675781,294.6490478515625,298.35546875,293.1499938964844,293.1499938964844,278.54998779296875,38109.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960281848907472,1.0,0.0,0.0,3.713308572769165,3.71333360671997,9.200583690471832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.7607421875,0.0,1620.80810546875,1895.4371337890625,0.0,4266.4140625,0.9208423495292664,1.0,0.0,3.0,1.0,0.0
12397380,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.838714599609375,0.2750460505485534,0.2491886764764785,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.67236328125,0.9808360934257508,0.4332965910434723,0.4121090173721313,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713562011719,0.8421759605407715,0.2788552343845367,0.1963615417480468,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715393066406,0.8595020174980164,0.2972369492053985,0.2831763923168182,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67047119140625,0.7735082507133484,0.2144049853086471,0.973417580127716,283.6720886230469,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0028381347656,283.6763916015625,1.0,0.4729191064834595,1.0,1.0,0.0,1.0,-2.538184881210327,2.538179636001587,5.18117985848221e-06,1.9611928462982176,0.8729158043861389,0.8729158043861389,0.0,95.26057434082033,111.0,56370.15625,0.0,1345.7701416015625,1.0,278.5423278808594,282.2409973144531,294.62725830078125,298.20294189453125,293.1499938964844,293.1499938964844,278.8500061035156,38046.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984778642654419,1.0,0.0,0.0,3.6360020637512207,3.636026382446289,8.821481856102764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.43359375,0.0,1532.9041748046875,1895.4371337890625,0.0,4170.12109375,0.9035929441452026,1.0,0.0,3.0,1.0,0.0
12397440,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.838714599609375,0.2750460505485534,0.2491886764764785,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.67236328125,0.9808360934257508,0.4332965910434723,0.4121090173721313,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713562011719,0.8421759605407715,0.2788552343845367,0.1963615417480468,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715393066406,0.8595020174980164,0.2972369492053985,0.2831763923168182,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67047119140625,0.7735082507133484,0.2144049853086471,0.973417580127716,283.6720886230469,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0028381347656,283.6763916015625,1.0,0.4729191064834595,1.0,1.0,0.0,1.0,-2.538184881210327,2.538179636001587,5.18117985848221e-06,1.9611928462982176,0.8729158043861389,0.8729158043861389,0.0,95.26057434082033,111.0,56370.15625,0.0,1345.7701416015625,1.0,278.5423278808594,282.2409973144531,294.62725830078125,298.20294189453125,293.1499938964844,293.1499938964844,278.8500061035156,38046.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984778642654419,1.0,0.0,0.0,3.6360020637512207,3.636026382446289,8.821481856102764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.43359375,0.0,1532.9041748046875,1895.4371337890625,0.0,4170.12109375,0.9035929441452026,1.0,0.0,3.0,1.0,0.0
12397500,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.843505859375,0.8282063007354736,0.2745426595211029,0.2487522512674331,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8470764160156,0.9678339958190918,0.4321528375148773,0.4104834496974945,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8436279296875,0.8318409323692322,0.2786211669445038,0.1962193548679351,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84423828125,0.8485766649246216,0.2970040738582611,0.2829834818840027,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8406066894531,0.7630255222320557,0.2139060050249099,0.9713962078094482,283.8461608886719,284.95001220703125,296.5114440917969,291.684814453125,296.5098571777344,297.0035095214844,283.8605041503906,1.0,0.4750731885433197,1.0,1.0,0.0,1.0,-2.532869815826416,2.532864809036255,5.159245120012201e-06,1.956952452659607,0.867231547832489,0.867231547832489,0.0,99.30355834960938,111.0,55233.01171875,0.0,1356.497802734375,1.0,278.7979736328125,282.4415588378906,294.61602783203125,298.0592041015625,293.1499938964844,293.1499938964844,278.8500061035156,37949.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976322591304779,1.0,0.0,0.0,3.599493741989136,3.599517583847046,8.645221214464982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.30419921875,0.0,1492.083740234375,1895.4371337890625,0.0,4096.67626953125,0.8954497575759888,1.0,0.0,3.0,1.0,0.0
12397560,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.93536376953125,0.8211758732795715,0.2743025422096252,0.2485723942518234,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93658447265625,0.9587116837501526,0.4320023655891418,0.4100485444068908,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9354248046875,0.8250291347503662,0.2786477506160736,0.1962602138519287,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9356384277344,0.8414470553398132,0.2970227897167206,0.2830328643321991,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93438720703125,0.7561030983924866,0.2136401236057281,0.9703591465950012,283.936279296875,284.95001220703125,296.547607421875,291.7038879394531,296.5459899902344,297.0101318359375,283.94140625,1.0,0.4769802689552307,1.0,1.0,0.0,1.0,-2.5309886932373047,2.530983686447144,5.151338427822338e-06,1.955372929573059,0.8614268898963928,0.8614268898963928,0.0,102.3471221923828,99.0,55048.0546875,0.0,1367.2403564453125,1.0,278.8414306640625,282.5233459472656,294.65216064453125,298.13018798828125,293.1499938964844,293.1499938964844,279.1499938964844,37842.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717587828636168,1.0,0.0,0.0,3.565984010696411,3.566007614135742,8.485005196234852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.392578125,0.0,1455.156982421875,1895.4371337890625,0.0,4056.683837890625,0.887887179851532,1.0,0.0,3.0,1.0,0.0
12397620,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20220947265625,0.8235707879066467,0.2743001282215118,0.2483723908662796,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20343017578125,0.962630808353424,0.43323615193367,0.4107036888599396,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022705078125,0.8279120326042175,0.2791705727577209,0.1964738368988037,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.20245361328125,0.8444118499755859,0.2975241839885711,0.2833037972450256,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20123291015625,0.7582937479019165,0.213575467467308,0.9691155552864076,284.203125,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311279296875,284.2082214355469,1.0,0.4756430685520172,1.0,1.0,0.0,1.0,-2.5306200981140137,2.530614852905273,5.149512617208529e-06,1.954922795295716,0.8535224795341492,0.8535224795341492,0.0,101.12474060058594,87.0,53871.87109375,0.0,1361.50048828125,1.0,279.1407470703125,282.8039855957031,294.6919250488281,298.0908203125,293.1499938964844,293.1499938964844,279.45001220703125,37525.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594023823738098,1.0,0.0,0.0,3.5075716972351074,3.507594585418701,8.209304951378726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.091796875,0.0,1391.3779296875,1895.4371337890625,0.0,3947.257080078125,0.8746955394744873,1.0,0.0,3.0,1.0,0.0
12397680,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20220947265625,0.8235707879066467,0.2743001282215118,0.2483723908662796,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20343017578125,0.962630808353424,0.43323615193367,0.4107036888599396,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022705078125,0.8279120326042175,0.2791705727577209,0.1964738368988037,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.20245361328125,0.8444118499755859,0.2975241839885711,0.2833037972450256,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20123291015625,0.7582937479019165,0.213575467467308,0.9691155552864076,284.203125,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311279296875,284.2082214355469,1.0,0.4756430685520172,1.0,1.0,0.0,1.0,-2.5306200981140137,2.530614852905273,5.149512617208529e-06,1.954922795295716,0.8535224795341492,0.8535224795341492,0.0,101.12474060058594,87.0,53871.87109375,0.0,1361.50048828125,1.0,279.1407470703125,282.8039855957031,294.6919250488281,298.0908203125,293.1499938964844,293.1499938964844,279.45001220703125,37525.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594023823738098,1.0,0.0,0.0,3.5075716972351074,3.507594585418701,8.209304951378726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.091796875,0.0,1391.3779296875,1895.4371337890625,0.0,3947.257080078125,0.8746955394744873,1.0,0.0,3.0,1.0,0.0
12397740,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.8383252024650574,0.2748153507709503,0.248491957783699,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46484375,0.981461465358734,0.4355999827384949,0.4124575853347778,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637145996094,0.8432941436767578,0.2801998555660248,0.1969252377748489,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638977050781,0.8605936765670776,0.2985319197177887,0.2838940322399139,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46270751953125,0.7727769017219543,0.2140243202447891,0.9694139361381532,284.46453857421875,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0576171875,284.4693908691406,1.0,0.4716033339500427,1.0,1.0,0.0,1.0,-2.534477710723877,2.5344724655151367,5.164929007150931e-06,1.957754731178284,0.8490626811981201,0.8490626811981201,0.0,94.97218322753906,75.0,52805.01953125,0.0,1339.8380126953125,1.0,279.44024658203125,283.0768737792969,294.7344055175781,298.06427001953125,293.1499938964844,293.1499938964844,279.75,37139.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948104202747345,1.0,0.0,0.0,3.4635565280914307,3.4635791778564453,8.004568030628434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.9228515625,0.0,1343.5548095703125,1895.4371337890625,0.0,3845.8671875,0.8646489381790161,1.0,0.0,3.0,1.0,0.0
12397800,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.8383252024650574,0.2748153507709503,0.248491957783699,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46484375,0.981461465358734,0.4355999827384949,0.4124575853347778,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637145996094,0.8432941436767578,0.2801998555660248,0.1969252377748489,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638977050781,0.8605936765670776,0.2985319197177887,0.2838940322399139,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46270751953125,0.7727769017219543,0.2140243202447891,0.9694139361381532,284.46453857421875,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0576171875,284.4693908691406,1.0,0.4716033339500427,1.0,1.0,0.0,1.0,-2.534477710723877,2.5344724655151367,5.164929007150931e-06,1.957754731178284,0.8490626811981201,0.8490626811981201,0.0,94.97218322753906,75.0,52805.01953125,0.0,1339.8380126953125,1.0,279.44024658203125,283.0768737792969,294.7344055175781,298.06427001953125,293.1499938964844,293.1499938964844,279.75,37139.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948104202747345,1.0,0.0,0.0,3.4635565280914307,3.4635791778564453,8.004568030628434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.9228515625,0.0,1343.5548095703125,1895.4371337890625,0.0,3845.8671875,0.8646489381790161,1.0,0.0,3.0,1.0,0.0
12397860,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.8610472679138184,0.2756723165512085,0.2489024251699447,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.9990000128746032,0.4387561380863189,0.4082627594470978,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.8669392466545105,0.2815837264060974,0.1976072341203689,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8854697346687317,0.2998929023742676,0.2847959399223327,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.7950738072395325,0.2148288637399673,0.9712119102478028,284.7138061523437,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.086669921875,284.7166442871094,1.0,0.4657800197601318,1.0,1.0,0.0,1.0,-2.5345351696014404,2.53453016281128,5.165026777831372e-06,1.957729935646057,0.8478623628616333,0.8478623628616333,0.0,87.08894348144531,63.0,51754.88671875,0.0,1305.579833984375,1.0,279.7398681640625,283.33551025390625,294.7763061523437,298.0436706542969,293.1499938964844,293.1499938964844,280.04998779296875,36718.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377412796020508,1.0,0.0,0.0,3.4354286193847656,3.435450553894043,7.875082701502834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.8115234375,0.0,1312.349853515625,1895.4371337890625,0.0,3751.88671875,0.8580889701843262,1.0,0.0,3.0,1.0,0.0
12397920,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.8610472679138184,0.2756723165512085,0.2489024251699447,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.9990000128746032,0.4387561380863189,0.4082627594470978,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.8669392466545105,0.2815837264060974,0.1976072341203689,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8854697346687317,0.2998929023742676,0.2847959399223327,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.7950738072395325,0.2148288637399673,0.9712119102478028,284.7138061523437,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.086669921875,284.7166442871094,1.0,0.4657800197601318,1.0,1.0,0.0,1.0,-2.5345351696014404,2.53453016281128,5.165026777831372e-06,1.957729935646057,0.8478623628616333,0.8478623628616333,0.0,87.08894348144531,63.0,51754.88671875,0.0,1305.579833984375,1.0,279.7398681640625,283.33551025390625,294.7763061523437,298.0436706542969,293.1499938964844,293.1499938964844,280.04998779296875,36718.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377412796020508,1.0,0.0,0.0,3.4354286193847656,3.435450553894043,7.875082701502834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.8115234375,0.0,1312.349853515625,1895.4371337890625,0.0,3751.88671875,0.8580889701843262,1.0,0.0,3.0,1.0,0.0
12397980,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8820425271987915,0.27661994099617,0.2495197504758834,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.4458253979682922,0.3809703290462494,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.888821542263031,0.2830743491649627,0.1984656453132629,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.908169448375702,0.3013652265071869,0.2859389185905456,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8146495223045349,0.2157724499702453,0.9742268919944764,284.9161071777344,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302795410156,284.9177551269531,1.0,0.4571932852268219,1.0,1.0,0.0,1.0,-2.508003234863281,2.50799822807312,5.057772796135396e-06,1.9373817443847656,0.8490394949913025,0.8490394949913025,0.0,80.45165252685547,51.0,50408.4609375,0.0,1244.5880126953125,1.0,280.0396423339844,283.5569763183594,294.8114624023437,298.0028076171875,293.1499938964844,293.1499938964844,280.3500061035156,36333.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271276593208312,1.0,0.0,0.0,3.42207932472229,3.4221012592315674,7.814001037331764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.72998046875,0.0,1296.410888671875,1895.4371337890625,0.0,3654.78515625,0.8548192381858826,1.0,0.0,3.0,1.0,0.0
