time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12398040,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8820425271987915,0.27661994099617,0.2495197504758834,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.4458253979682922,0.3809703290462494,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.888821542263031,0.2830743491649627,0.1984656453132629,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.908169448375702,0.3013652265071869,0.2859389185905456,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8146495223045349,0.2157724499702453,0.9742268919944764,284.9161071777344,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302795410156,284.9177551269531,1.0,0.4571932852268219,1.0,1.0,0.0,1.0,-2.508003234863281,2.50799822807312,5.057772796135396e-06,1.9373817443847656,0.8490394949913025,0.8490394949913025,0.0,80.45165252685547,51.0,50408.4609375,0.0,1244.5880126953125,1.0,280.0396423339844,283.5569763183594,294.8114624023437,298.0028076171875,293.1499938964844,293.1499938964844,280.3500061035156,36333.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271276593208312,1.0,0.0,0.0,3.42207932472229,3.4221012592315674,7.814001037331764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.72998046875,0.0,1296.410888671875,1895.4371337890625,0.0,3654.78515625,0.8548192381858826,1.0,0.0,3.0,1.0,0.0
12398100,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8957419991493225,0.2771061658859253,0.249809980392456,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.9990000128746032,0.4509932100772857,0.3646339774131775,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9029515981674194,0.2838295400142669,0.198882520198822,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.924114465713501,0.3021135926246643,0.286497950553894,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8263499140739441,0.2162839025259018,0.9757975935935974,285.0481872558594,284.95001220703125,296.871337890625,291.8722839355469,296.8697204589844,297.1600952148437,285.05889892578125,1.0,0.4521251022815704,1.0,1.0,0.0,1.0,-2.4917869567871094,2.491781949996948,4.992478807253065e-06,1.924786925315857,0.850953221321106,0.850953221321106,0.0,76.65628051757812,51.0,49284.09765625,0.0,1208.8544921875,1.0,280.2921142578125,283.7157897949219,294.80615234375,297.8804931640625,293.1499938964844,293.1499938964844,280.3500061035156,36143.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193671941757202,1.0,0.0,0.0,3.420156955718994,3.4201788902282715,7.805224413459655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.91552734375,0.0,1293.18359375,1895.4371337890625,0.0,3583.3173828125,0.8542810082435608,1.0,0.0,3.0,1.0,0.0
12398160,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.912599802017212,0.2776605486869812,0.2501809895038605,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.9990000128746032,0.4571507275104522,0.3464295864105224,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.921084761619568,0.2846439480781555,0.1993494927883148,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.9433778524398804,0.3029172122478485,0.2871192097663879,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.8401671648025513,0.2168657183647155,0.9776848554611206,285.0981140136719,284.95001220703125,296.9071350097656,291.8905029296875,296.905517578125,297.1946716308594,285.098876953125,1.0,0.4466129243373871,1.0,1.0,0.0,1.0,-2.473938703536988,2.473933696746826,4.92110393679468e-06,1.910919070243836,0.8524964451789856,0.8524964451789856,0.0,72.60655212402344,54.0,49016.7265625,0.0,1170.5675048828125,1.0,280.3395690917969,283.7608947753906,294.8423767089844,297.95001220703125,293.1499938964844,293.1499938964844,280.6499938964844,35981.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152172803878784,1.0,0.0,0.0,3.422038078308105,3.422060012817383,7.813812885615334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.9638671875,0.0,1293.898193359375,1895.4371337890625,0.0,3544.95654296875,0.8545246720314026,1.0,0.0,3.0,1.0,0.0
12398220,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.9411099553108216,0.2788540720939636,0.2510365843772888,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.9990000128746032,0.4708306491374969,0.3209882378578186,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.9503099322319032,0.2863617837429046,0.2003809362649917,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.9707764983177184,0.304610013961792,0.2884940803050995,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8624916672706604,0.2181992083787918,0.9825019240379332,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694091796875,285.2839050292969,1.0,0.440206378698349,1.0,1.0,0.0,1.0,-2.4530580043792725,2.4530532360076904,4.837638698518276e-06,1.8943617343902588,0.8583776354789734,0.8583776354789734,0.0,67.36985778808594,74.0,47830.515625,0.0,1124.359130859375,1.0,280.6396484375,283.9651794433594,294.875732421875,297.9042053222656,293.1499938964844,293.1499938964844,280.95001220703125,35645.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026015400886536,1.0,0.0,0.0,3.434486150741577,3.4345080852508545,7.870763170103601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.0771484375,0.0,1303.8612060546875,1895.4371337890625,0.0,3427.82275390625,0.857020378112793,1.0,0.0,3.0,1.0,0.0
12398280,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.9411099553108216,0.2788540720939636,0.2510365843772888,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.9990000128746032,0.4708306491374969,0.3209882378578186,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.9503099322319032,0.2863617837429046,0.2003809362649917,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.9707764983177184,0.304610013961792,0.2884940803050995,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8624916672706604,0.2181992083787918,0.9825019240379332,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694091796875,285.2839050292969,1.0,0.440206378698349,1.0,1.0,0.0,1.0,-2.4530580043792725,2.4530532360076904,4.837638698518276e-06,1.8943617343902588,0.8583776354789734,0.8583776354789734,0.0,67.36985778808594,74.0,47830.515625,0.0,1124.359130859375,1.0,280.6396484375,283.9651794433594,294.875732421875,297.9042053222656,293.1499938964844,293.1499938964844,280.95001220703125,35645.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026015400886536,1.0,0.0,0.0,3.434486150741577,3.4345080852508545,7.870763170103601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.0771484375,0.0,1303.8612060546875,1895.4371337890625,0.0,3427.82275390625,0.857020378112793,1.0,0.0,3.0,1.0,0.0
12398340,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9420966506004332,0.2803502678871155,0.2522976696491241,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.9990000128746032,0.4830843806266784,0.3217140734195709,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.9518448114395142,0.2883685827255249,0.2017197757959365,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.9719902873039246,0.3065762519836426,0.2902720868587494,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.863876223564148,0.219838336110115,0.9894986152648926,285.49664306640625,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333740234375,285.5005798339844,1.0,0.4433910846710205,1.0,1.0,0.0,1.0,-2.4675567150115967,2.4675517082214355,4.893965524388477e-06,1.9050490856170648,0.8672942519187927,0.8672942519187927,0.0,67.94435119628906,94.0,47124.828125,0.0,1143.5150146484375,1.0,280.9398193359375,284.1900939941406,294.91754150390625,297.88970947265625,293.1499938964844,293.1499938964844,281.25,35295.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911129236221313,1.0,0.0,0.0,3.459892988204956,3.4599149227142334,7.98764233422844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.74072265625,0.0,1326.77294921875,1895.4371337890625,0.0,3320.61376953125,0.8623952865600586,1.0,0.0,3.0,1.0,0.0
12398400,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9420966506004332,0.2803502678871155,0.2522976696491241,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.9990000128746032,0.4830843806266784,0.3217140734195709,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.9518448114395142,0.2883685827255249,0.2017197757959365,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.9719902873039246,0.3065762519836426,0.2902720868587494,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.863876223564148,0.219838336110115,0.9894986152648926,285.49664306640625,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333740234375,285.5005798339844,1.0,0.4433910846710205,1.0,1.0,0.0,1.0,-2.4675567150115967,2.4675517082214355,4.893965524388477e-06,1.9050490856170648,0.8672942519187927,0.8672942519187927,0.0,67.94435119628906,94.0,47124.828125,0.0,1143.5150146484375,1.0,280.9398193359375,284.1900939941406,294.91754150390625,297.88970947265625,293.1499938964844,293.1499938964844,281.25,35295.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911129236221313,1.0,0.0,0.0,3.459892988204956,3.4599149227142334,7.98764233422844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.74072265625,0.0,1326.77294921875,1895.4371337890625,0.0,3320.61376953125,0.8623952865600586,1.0,0.0,3.0,1.0,0.0
12398460,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.91310054063797,0.2801565825939178,0.2526014447212219,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.488353282213211,0.3492717444896698,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.9233648777008056,0.2885911762714386,0.2022690027952194,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.945172905921936,0.3066915869712829,0.2909368574619293,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8414648771286011,0.2193967849016189,0.99053955078125,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421630859375,285.7372741699219,1.0,0.4533069729804992,1.0,1.0,0.0,1.0,-2.5037262439727783,2.503721237182617,5.0382077461108565e-06,1.932876348495484,0.8795545697212219,0.8795545697212219,0.0,74.07084655761719,114.0,46725.62109375,0.0,1212.1981201171875,1.0,281.2401733398437,284.4267883300781,294.966552734375,297.9087219238281,293.1499938964844,293.1499938964844,281.54998779296875,34935.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826808929443359,1.0,0.0,0.0,3.498849391937256,3.4988715648651123,8.168527187990549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.2275390625,0.0,1363.7816162109375,1895.4371337890625,0.0,3241.69970703125,0.8707911968231201,1.0,0.0,3.0,1.0,0.0
12398520,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.91310054063797,0.2801565825939178,0.2526014447212219,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.488353282213211,0.3492717444896698,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.9233648777008056,0.2885911762714386,0.2022690027952194,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.945172905921936,0.3066915869712829,0.2909368574619293,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8414648771286011,0.2193967849016189,0.99053955078125,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421630859375,285.7372741699219,1.0,0.4533069729804992,1.0,1.0,0.0,1.0,-2.5037262439727783,2.503721237182617,5.0382077461108565e-06,1.932876348495484,0.8795545697212219,0.8795545697212219,0.0,74.07084655761719,114.0,46725.62109375,0.0,1212.1981201171875,1.0,281.2401733398437,284.4267883300781,294.966552734375,297.9087219238281,293.1499938964844,293.1499938964844,281.54998779296875,34935.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826808929443359,1.0,0.0,0.0,3.498849391937256,3.4988715648651123,8.168527187990549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.2275390625,0.0,1363.7816162109375,1895.4371337890625,0.0,3241.69970703125,0.8707911968231201,1.0,0.0,3.0,1.0,0.0
12398580,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806509971618652,0.2812803983688354,0.2536539435386657,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.9990000128746032,0.4893887639045715,0.3890811502933502,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8897974491119385,0.2900803685188293,0.2033409029245376,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.9084024429321288,0.308004081249237,0.2922320365905761,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141761422157288,0.2198505848646164,0.9931644797325134,285.9798889160156,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3247985839844,285.98468017578125,1.0,0.4681739509105682,1.0,1.0,0.0,1.0,-2.558803081512451,2.558797836303711,5.262136710371124e-06,1.975340485572815,0.8951786756515503,0.8951786756515503,0.0,83.76963806152344,134.0,46550.59765625,0.0,1322.0257568359375,1.0,281.5406188964844,284.6688232421875,295.0132141113281,297.94140625,293.1499938964844,293.1499938964844,281.8500061035156,34596.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877191424369812,1.0,0.0,0.0,3.5504536628723145,3.550476551055908,8.411258818341594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.404296875,0.0,1414.9945068359375,1895.4371337890625,0.0,3190.25439453125,0.8820523023605347,1.0,0.0,3.0,1.0,0.0
12398640,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806509971618652,0.2812803983688354,0.2536539435386657,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.9990000128746032,0.4893887639045715,0.3890811502933502,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8897974491119385,0.2900803685188293,0.2033409029245376,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.9084024429321288,0.308004081249237,0.2922320365905761,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141761422157288,0.2198505848646164,0.9931644797325134,285.9798889160156,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3247985839844,285.98468017578125,1.0,0.4681739509105682,1.0,1.0,0.0,1.0,-2.558803081512451,2.558797836303711,5.262136710371124e-06,1.975340485572815,0.8951786756515503,0.8951786756515503,0.0,83.76963806152344,134.0,46550.59765625,0.0,1322.0257568359375,1.0,281.5406188964844,284.6688232421875,295.0132141113281,297.94140625,293.1499938964844,293.1499938964844,281.8500061035156,34596.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877191424369812,1.0,0.0,0.0,3.5504536628723145,3.550476551055908,8.411258818341594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.404296875,0.0,1414.9945068359375,1895.4371337890625,0.0,3190.25439453125,0.8820523023605347,1.0,0.0,3.0,1.0,0.0
12398700,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451110839844,0.8649864792823792,0.2821000218391418,0.2544761002063751,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483459472656,0.9990000128746032,0.4886893332004547,0.4116965234279632,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1453857421875,0.8739725351333618,0.2911048233509063,0.2041207253932953,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459350585937,0.8917737603187561,0.3089291453361511,0.2931995093822479,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1424255371094,0.7995755672454834,0.2202696949243545,0.9956294298171996,286.1476135253906,284.95001220703125,297.2243347167969,292.0438842773437,297.2228698730469,297.30987548828125,286.1614990234375,1.0,0.4770344793796539,1.0,1.0,0.0,1.0,-2.59201979637146,2.5920143127441406,5.399683232099051e-06,2.001006841659546,0.9047783613204956,0.9047783613204956,0.0,89.7440414428711,134.0,46053.953125,0.0,1390.9869384765625,1.0,281.7963256835937,284.8486633300781,295.01226806640625,297.86236572265625,293.1499938964844,293.1499938964844,281.8500061035156,34431.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732494711875916,1.0,0.0,0.0,3.5803630352020264,3.58038592338562,8.553569728064758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.61279296875,0.0,1445.551025390625,1895.4371337890625,0.0,3153.290283203125,0.8886498212814331,1.0,0.0,3.0,1.0,0.0
12398760,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327880859375,0.8503843545913696,0.2830929458141327,0.2555204331874847,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.23394775390625,0.9990000128746032,0.4873722791671753,0.4354317188262939,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.8591154217720032,0.2923068702220917,0.2050711512565612,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.8760789036750793,0.3100195527076721,0.2943836450576782,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23193359375,0.7852191925048828,0.2208068966865539,0.9988550543785096,286.2336120605469,284.95001220703125,297.2581787109375,292.0587158203125,297.2567443847656,297.2931823730469,286.2384033203125,1.0,0.4866367876529693,1.0,1.0,0.0,1.0,-2.628230094909668,2.6282246112823486,5.551697995542781e-06,2.029007196426392,0.9142481684684752,0.9142481684684752,0.0,96.37238311767578,152.0,46523.98046875,0.0,1468.578369140625,1.0,281.8412475585937,284.9134216308594,295.0551452636719,297.9808349609375,293.1499938964844,293.1499938964844,281.54998779296875,34296.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740611672401428,1.0,0.0,0.0,3.61324691772461,3.613270282745361,8.71141253355745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.2958984375,0.0,1480.0447998046875,1895.4371337890625,0.0,3160.902587890625,0.8958818912506104,1.0,0.0,3.0,1.0,0.0
12398820,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.81330406665802,0.2836831212043762,0.2571569085121155,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09295654296875,0.974153995513916,0.4824952185153961,0.4587750434875488,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.8218963742256165,0.2936007678508758,0.2067680060863495,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.8367611169815063,0.3112008273601532,0.2965384125709533,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940856933594,0.7489331960678101,0.221089631319046,1.0047500133514404,286.0931396484375,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2463073730469,286.0910339355469,1.0,0.5050784945487976,1.0,1.0,0.0,1.0,-2.670586347579956,2.6705806255340576,5.733900707127759e-06,2.062582969665528,0.928446650505066,0.928446650505066,0.0,115.36551666259766,140.0,48621.109375,0.0,1612.681640625,1.0,281.5577392578125,284.7243957519531,295.1731262207031,298.3098449707031,293.1499938964844,293.1499938964844,281.25,34373.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956661224365234,1.0,0.0,0.0,3.6747286319732666,3.674752712249756,9.010395274344772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.21142578125,0.0,1548.6031494140625,1895.4371337890625,0.0,3363.153564453125,0.909684717655182,1.0,0.0,3.0,1.0,0.0
12398880,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.81330406665802,0.2836831212043762,0.2571569085121155,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09295654296875,0.974153995513916,0.4824952185153961,0.4587750434875488,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.8218963742256165,0.2936007678508758,0.2067680060863495,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.8367611169815063,0.3112008273601532,0.2965384125709533,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940856933594,0.7489331960678101,0.221089631319046,1.0047500133514404,286.0931396484375,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2463073730469,286.0910339355469,1.0,0.5050784945487976,1.0,1.0,0.0,1.0,-2.670586347579956,2.6705806255340576,5.733900707127759e-06,2.062582969665528,0.928446650505066,0.928446650505066,0.0,115.36551666259766,140.0,48621.109375,0.0,1612.681640625,1.0,281.5577392578125,284.7243957519531,295.1731262207031,298.3098449707031,293.1499938964844,293.1499938964844,281.25,34373.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956661224365234,1.0,0.0,0.0,3.6747286319732666,3.674752712249756,9.010395274344772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.21142578125,0.0,1548.6031494140625,1895.4371337890625,0.0,3363.153564453125,0.909684717655182,1.0,0.0,3.0,1.0,0.0
12398940,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.794721782207489,0.2828550338745117,0.2570820152759552,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900451660156,0.9501782059669496,0.480453222990036,0.4566754102706909,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89117431640625,0.8044973015785217,0.2935375273227691,0.2072117775678634,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910217285156,0.8196704387664795,0.311108648777008,0.2971015274524688,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921813964844,0.7331295013427734,0.2204615473747253,1.0047630071640017,285.8904113769531,284.95001220703125,297.3782653808594,292.1084899902344,297.3768920898437,297.2196350097656,285.8860778808594,1.0,0.5106623768806458,1.0,1.0,0.0,1.0,-2.668647766113281,2.668642044067383,5.725939900003141e-06,2.0612592697143555,0.9370633959770204,0.9370633959770204,0.0,125.2551727294922,140.0,50118.33984375,0.0,1655.2510986328125,1.0,281.26513671875,284.4939880371094,295.2063293457031,298.475341796875,293.1499938964844,293.1499938964844,281.25,34569.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139023423194884,1.0,0.0,0.0,3.7187340259552,3.718758583068848,9.227489385921216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.41650390625,0.0,1600.0888671875,1895.4371337890625,0.0,3532.78271484375,0.919683277606964,1.0,0.0,3.0,1.0,0.0
12399000,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.87725830078125,0.7925142049789429,0.2826154828071594,0.2569175362586975,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764953613281,0.9473335146903992,0.4802091717720032,0.4563893973827362,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.877197265625,0.8024331331253052,0.2934653162956238,0.2072028517723083,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771057128906,0.8177322745323181,0.3110272586345672,0.2970841228961944,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778381347656,0.7313205003738403,0.2202763557434082,1.004210114479065,285.8767395019531,284.95001220703125,297.3896484375,292.1130065917969,297.3883056640625,297.2152099609375,285.8739624023437,1.0,0.5111839175224304,1.0,1.0,0.0,1.0,-2.6674113273620605,2.667405605316162,5.720647095586173e-06,2.060310125350952,0.9390870332717896,0.9390870332717896,0.0,126.38626861572266,128.0,50184.8828125,0.0,1658.617919921875,1.0,281.2578125,284.4805603027344,295.1969909667969,298.458984375,293.1499938964844,293.1499938964844,280.95001220703125,34601.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157456159591676,1.0,0.0,0.0,3.727515935897827,3.7275404930114746,9.271122394238772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.7880859375,0.0,1610.4442138671875,1895.4371337890625,0.0,3549.845947265625,0.9216848015785216,1.0,0.0,3.0,1.0,0.0
12399060,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.7854324579238892,0.2804669141769409,0.2554225027561188,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.93911874294281,0.4787428677082062,0.4551732540130615,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.7962387204170227,0.2923543155193329,0.2067353278398513,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055847167969,0.8118339776992798,0.3098663687705993,0.2964050769805908,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7255309820175171,0.2186909019947052,0.998776376247406,285.503662109375,284.95001220703125,297.4528503417969,292.13726806640625,297.3588562011719,297.1892395019531,285.4876403808594,1.0,0.5105621814727783,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.6562440395355225,1.688319206237793,0.9679247736930848,1.0873366594314575,0.944107472896576,0.944107472896576,0.0,128.7739715576172,116.0,48393.86328125,0.0,1650.4849853515625,1.0,280.9574890136719,284.04998779296875,295.1762084960937,298.4311828613281,293.1499938964844,293.1499938964844,280.6499938964844,34958.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272421002388,1.0,0.0,0.0,3.768249750137329,3.768274784088135,9.47485659708036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.60107421875,0.0,1660.7052001953125,1895.4371337890625,0.0,3655.83642578125,0.9310452938079834,1.0,0.0,3.0,1.0,0.0
12399120,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.7854324579238892,0.2804669141769409,0.2554225027561188,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.93911874294281,0.4787428677082062,0.4551732540130615,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.7962387204170227,0.2923543155193329,0.2067353278398513,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055847167969,0.8118339776992798,0.3098663687705993,0.2964050769805908,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7255309820175171,0.2186909019947052,0.998776376247406,285.503662109375,284.95001220703125,297.4528503417969,292.13726806640625,297.3588562011719,297.1892395019531,285.4876403808594,1.0,0.5105621814727783,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.6562440395355225,1.688319206237793,0.9679247736930848,1.0873366594314575,0.944107472896576,0.944107472896576,0.0,128.7739715576172,116.0,48393.86328125,0.0,1650.4849853515625,1.0,280.9574890136719,284.04998779296875,295.1762084960937,298.4311828613281,293.1499938964844,293.1499938964844,280.6499938964844,34958.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272421002388,1.0,0.0,0.0,3.768249750137329,3.768274784088135,9.47485659708036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.60107421875,0.0,1660.7052001953125,1895.4371337890625,0.0,3655.83642578125,0.9310452938079834,1.0,0.0,3.0,1.0,0.0
12399180,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.7848683595657349,0.2766016721725464,0.2522711455821991,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.9409643411636353,0.4759236872196197,0.4528203010559082,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.7969106435775757,0.2897213697433471,0.2051171660423278,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8125643134117126,0.3071905076503753,0.2941776514053345,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.7252824902534485,0.2159248441457748,0.9874329566955566,284.9634704589844,284.95001220703125,297.5141906738281,292.15972900390625,297.2335205078125,297.1521911621094,284.955322265625,1.0,0.5055546760559082,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.6313788890838623,0.3275303542613983,2.3038485050201416,-0.2661759257316589,0.9403336644172668,0.9403336644172668,0.0,125.9653549194336,104.0,44927.625,0.0,1604.5386962890625,1.0,280.6572265625,283.4996337890625,295.0938415527344,298.12939453125,293.1499938964844,293.1499938964844,280.3500061035156,35521.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167614579200744,1.0,0.0,0.0,3.788177967071533,3.788203239440918,9.57533529799548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.908203125,0.0,1688.68408203125,1895.4371337890625,0.0,3559.241943359375,0.9358755350112916,1.0,0.0,3.0,1.0,0.0
12399240,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.7848683595657349,0.2766016721725464,0.2522711455821991,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.9409643411636353,0.4759236872196197,0.4528203010559082,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.7969106435775757,0.2897213697433471,0.2051171660423278,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8125643134117126,0.3071905076503753,0.2941776514053345,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.7252824902534485,0.2159248441457748,0.9874329566955566,284.9634704589844,284.95001220703125,297.5141906738281,292.15972900390625,297.2335205078125,297.1521911621094,284.955322265625,1.0,0.5055546760559082,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.6313788890838623,0.3275303542613983,2.3038485050201416,-0.2661759257316589,0.9403336644172668,0.9403336644172668,0.0,125.9653549194336,104.0,44927.625,0.0,1604.5386962890625,1.0,280.6572265625,283.4996337890625,295.0938415527344,298.12939453125,293.1499938964844,293.1499938964844,280.3500061035156,35521.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167614579200744,1.0,0.0,0.0,3.788177967071533,3.788203239440918,9.57533529799548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.908203125,0.0,1688.68408203125,1895.4371337890625,0.0,3559.241943359375,0.9358755350112916,1.0,0.0,3.0,1.0,0.0
12399300,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.78616863489151,0.2745769917964935,0.250342309474945,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.9442319273948668,0.4744293987751007,0.4512944519519806,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.7988806366920471,0.2882560193538666,0.2040300816297531,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.8144912719726562,0.3056666553020477,0.292666494846344,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.7264273166656494,0.2143657207489013,0.9801418781280518,284.7832336425781,284.95001220703125,297.54412841796875,292.1702575683594,297.2262268066406,297.1340637207031,284.77020263671875,1.0,0.501876711845398,0.0,0.0,1.0,1.0,-2.6153483390808105,1.760944905981887e-05,2.615330696105957,-0.5897947549819946,0.9374573826789856,0.9374573826789856,0.0,123.3586196899414,104.0,45767.4296875,0.0,1572.0526123046875,1.0,280.39764404296875,283.3031921386719,295.10406494140625,298.1778259277344,293.1499938964844,293.1499938964844,280.3500061035156,35753.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097375869750975,1.0,0.0,0.0,3.791486978530884,3.791512250900269,9.592072274244856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.50341796875,0.0,1694.431884765625,1895.4371337890625,0.0,3494.168212890625,0.9367676973342896,1.0,0.0,3.0,1.0,0.0
12399360,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7888025045394897,0.2727677822113037,0.2484967708587646,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062072753906,0.9491734504699708,0.4731557965278625,0.4498555362224579,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071228027344,0.8021513819694519,0.286937803030014,0.2029641270637512,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069702148437,0.8175991773605347,0.304254949092865,0.2911551296710968,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079467773437,0.728577196598053,0.2128773927688598,0.9727391004562378,284.7065124511719,284.95001220703125,297.5735778808594,292.18035888671875,297.2210388183594,297.11871337890625,284.7027893066406,1.0,0.4975782036781311,0.0126591827720403,0.0126591827720403,1.0,1.0,-2.599407196044922,1.5450299542862922e-05,2.59939193725586,-0.5862526893615723,0.9350119233131408,0.9350119233131408,0.0,120.1535873413086,92.0,45638.640625,0.0,1535.8709716796875,1.0,280.3571472167969,283.239013671875,295.1027526855469,298.0959777832031,293.1499938964844,293.1499938964844,280.04998779296875,35936.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014614820480348,1.0,0.0,0.0,3.791259765625,3.791285276412964,9.59092290031549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.48291015625,0.0,1695.5870361328125,1895.4371337890625,0.0,3417.2041015625,0.93686705827713,1.0,0.0,3.0,1.0,0.0
12399420,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.7993122935295105,0.2696007490158081,0.2452747523784637,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666442871094,0.9648997783660888,0.471053808927536,0.4474809169769287,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.8135930299758911,0.2846782803535461,0.2011023908853531,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.8284221887588501,0.3017240166664123,0.2884049713611603,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46826171875,0.7369832992553711,0.2101378142833709,0.9587820172309875,284.4669494628906,284.95001220703125,297.6308898925781,292.1992492675781,297.2155456542969,297.0948486328125,284.463623046875,1.0,0.4878961145877838,0.0379775501787662,0.0379775501787662,1.0,1.0,-2.570368528366089,0.0002360200160183,2.5701324939727783,-0.5795649886131287,0.9266600608825684,0.9266600608825684,0.0,111.69547271728516,80.0,46320.85546875,0.0,1459.5418701171875,1.0,280.0571594238281,282.989501953125,295.167724609375,298.197265625,293.1499938964844,293.1499938964844,279.75,36310.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897760272026062,1.0,0.0,0.0,3.780838012695313,3.780863285064697,9.538265430819592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.15771484375,0.0,1686.06689453125,1895.4371337890625,0.0,3382.697509765625,0.9347694516181946,1.0,0.0,3.0,1.0,0.0
12399480,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.7993122935295105,0.2696007490158081,0.2452747523784637,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666442871094,0.9648997783660888,0.471053808927536,0.4474809169769287,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.8135930299758911,0.2846782803535461,0.2011023908853531,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.8284221887588501,0.3017240166664123,0.2884049713611603,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46826171875,0.7369832992553711,0.2101378142833709,0.9587820172309875,284.4669494628906,284.95001220703125,297.6308898925781,292.1992492675781,297.2155456542969,297.0948486328125,284.463623046875,1.0,0.4878961145877838,0.0379775501787662,0.0379775501787662,1.0,1.0,-2.570368528366089,0.0002360200160183,2.5701324939727783,-0.5795649886131287,0.9266600608825684,0.9266600608825684,0.0,111.69547271728516,80.0,46320.85546875,0.0,1459.5418701171875,1.0,280.0571594238281,282.989501953125,295.167724609375,298.197265625,293.1499938964844,293.1499938964844,279.75,36310.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897760272026062,1.0,0.0,0.0,3.780838012695313,3.780863285064697,9.538265430819592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.15771484375,0.0,1686.06689453125,1895.4371337890625,0.0,3382.697509765625,0.9347694516181946,1.0,0.0,3.0,1.0,0.0
12399540,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23614501953125,0.8150381445884705,0.2666819393634796,0.2422843128442764,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352905273437,0.984815776348114,0.4691613614559173,0.4453193545341491,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.8295931220054626,0.2826722264289856,0.1994084566831588,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359313964844,0.8445366024971008,0.2993629276752472,0.2857963442802429,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367553710937,0.7502355575561523,0.2075877040624618,0.9454955458641052,284.2355651855469,284.95001220703125,297.6860046386719,292.21649169921875,297.21343994140625,297.0759582519531,284.23260498046875,1.0,0.4772600829601288,0.0632959157228469,0.0632959157228469,1.0,1.0,-2.543043613433838,0.0023043709807097,2.5407392978668213,-0.5713917016983032,0.9152806997299194,0.9152806997299194,0.0,101.73664093017578,68.0,46949.91015625,0.0,1380.48828125,1.0,279.7572937011719,282.7480773925781,295.21417236328125,298.289794921875,293.1499938964844,293.1499938964844,279.45001220703125,36684.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002338647842407,1.0,0.0,0.0,3.7565650939941406,3.756590366363525,9.416187936039931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.15576171875,0.0,1660.2620849609375,1895.4371337890625,0.0,3405.764404296875,0.9295668005943298,1.0,0.0,3.0,1.0,0.0
12399600,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23614501953125,0.8150381445884705,0.2666819393634796,0.2422843128442764,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352905273437,0.984815776348114,0.4691613614559173,0.4453193545341491,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.8295931220054626,0.2826722264289856,0.1994084566831588,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359313964844,0.8445366024971008,0.2993629276752472,0.2857963442802429,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367553710937,0.7502355575561523,0.2075877040624618,0.9454955458641052,284.2355651855469,284.95001220703125,297.6860046386719,292.21649169921875,297.21343994140625,297.0759582519531,284.23260498046875,1.0,0.4772600829601288,0.0632959157228469,0.0632959157228469,1.0,1.0,-2.543043613433838,0.0023043709807097,2.5407392978668213,-0.5713917016983032,0.9152806997299194,0.9152806997299194,0.0,101.73664093017578,68.0,46949.91015625,0.0,1380.48828125,1.0,279.7572937011719,282.7480773925781,295.21417236328125,298.289794921875,293.1499938964844,293.1499938964844,279.45001220703125,36684.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002338647842407,1.0,0.0,0.0,3.7565650939941406,3.756590366363525,9.416187936039931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.15576171875,0.0,1660.2620849609375,1895.4371337890625,0.0,3405.764404296875,0.9295668005943298,1.0,0.0,3.0,1.0,0.0
12399660,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096130371094,0.8321626782417297,0.2638456225395202,0.239419087767601,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.9990000128746032,0.4675197303295135,0.4369310438632965,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00946044921875,0.8481985926628113,0.2807825207710266,0.197832703590393,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.863854706287384,0.2970528304576874,0.2832826972007751,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.7663534283638,0.2051357179880142,0.932852268218994,284.00885009765625,284.95001220703125,297.73883056640625,292.23211669921875,297.2134704589844,297.0605773925781,284.0048828125,1.0,0.4657129049301147,0.0682623088359832,0.0682623088359832,1.0,1.0,-2.5095131397247314,0.0035181613638997,2.5059947967529297,-0.5624265670776367,0.9009326696395874,0.9009326696395874,0.0,91.97900390625,56.0,47436.4765625,0.0,1296.1402587890625,1.0,279.4575500488281,282.5116271972656,295.2401123046875,298.3558654785156,293.1499938964844,293.1499938964844,279.1499938964844,37078.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045974016189576,1.0,0.0,0.0,3.7177114486694336,3.71773624420166,9.222414405485324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.9873046875,0.0,1618.035400390625,1895.4371337890625,0.0,3446.400146484375,0.92112135887146,1.0,0.0,3.0,1.0,0.0
12399720,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096130371094,0.8321626782417297,0.2638456225395202,0.239419087767601,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.9990000128746032,0.4675197303295135,0.4369310438632965,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00946044921875,0.8481985926628113,0.2807825207710266,0.197832703590393,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.863854706287384,0.2970528304576874,0.2832826972007751,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.7663534283638,0.2051357179880142,0.932852268218994,284.00885009765625,284.95001220703125,297.73883056640625,292.23211669921875,297.2134704589844,297.0605773925781,284.0048828125,1.0,0.4657129049301147,0.0682623088359832,0.0682623088359832,1.0,1.0,-2.5095131397247314,0.0035181613638997,2.5059947967529297,-0.5624265670776367,0.9009326696395874,0.9009326696395874,0.0,91.97900390625,56.0,47436.4765625,0.0,1296.1402587890625,1.0,279.4575500488281,282.5116271972656,295.2401123046875,298.3558654785156,293.1499938964844,293.1499938964844,279.1499938964844,37078.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045974016189576,1.0,0.0,0.0,3.7177114486694336,3.71773624420166,9.222414405485324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.9873046875,0.0,1618.035400390625,1895.4371337890625,0.0,3446.400146484375,0.92112135887146,1.0,0.0,3.0,1.0,0.0
12399780,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608947753906,0.846397340297699,0.2608899474143982,0.2365740090608596,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.759765625,0.9990000128746032,0.4693446159362793,0.4090927839279175,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607116699219,0.8644483089447021,0.2788260281085968,0.1963063031435012,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8805827498435974,0.2946241497993469,0.2807841300964355,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76171875,0.7800837159156799,0.2026448845863342,0.920582354068756,283.7601013183594,284.95001220703125,297.7892150878906,292.24615478515625,297.2251281738281,297.060791015625,283.7557678222656,1.0,0.4520913660526275,0.0732287093997001,0.0732287093997001,1.0,1.0,-2.453005790710449,0.0049119172617793,2.448093891143799,-0.5483320951461792,0.8831213116645813,0.8831213116645813,0.0,83.85836029052734,44.0,47480.49609375,0.0,1193.6341552734375,1.0,279.15789794921875,282.2616577148437,295.24957275390625,298.3800354003906,293.1499938964844,293.1499938964844,279.45001220703125,37542.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079830646514891,1.0,0.0,0.0,3.661829710006714,3.6618540287017822,8.947250194069056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.88134765625,0.0,1557.945556640625,1895.4371337890625,0.0,3477.8759765625,0.908939242362976,1.0,0.0,3.0,1.0,0.0
12399840,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608947753906,0.846397340297699,0.2608899474143982,0.2365740090608596,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.759765625,0.9990000128746032,0.4693446159362793,0.4090927839279175,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607116699219,0.8644483089447021,0.2788260281085968,0.1963063031435012,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8805827498435974,0.2946241497993469,0.2807841300964355,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76171875,0.7800837159156799,0.2026448845863342,0.920582354068756,283.7601013183594,284.95001220703125,297.7892150878906,292.24615478515625,297.2251281738281,297.060791015625,283.7557678222656,1.0,0.4520913660526275,0.0732287093997001,0.0732287093997001,1.0,1.0,-2.453005790710449,0.0049119172617793,2.448093891143799,-0.5483320951461792,0.8831213116645813,0.8831213116645813,0.0,83.85836029052734,44.0,47480.49609375,0.0,1193.6341552734375,1.0,279.15789794921875,282.2616577148437,295.24957275390625,298.3800354003906,293.1499938964844,293.1499938964844,279.45001220703125,37542.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079830646514891,1.0,0.0,0.0,3.661829710006714,3.6618540287017822,8.947250194069056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.88134765625,0.0,1557.945556640625,1895.4371337890625,0.0,3477.8759765625,0.908939242362976,1.0,0.0,3.0,1.0,0.0
