time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399900,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8651733398437,0.8558712601661682,0.2598315477371216,0.2352555990219116,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.86773681640625,0.9990000128746032,0.4722254574298858,0.3930299580097198,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656311035156,0.8751096725463867,0.2782121896743774,0.1956167668104171,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.865966796875,0.8914436101913452,0.2937193214893341,0.2796036899089813,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.863037109375,0.7891343235969543,0.2016464918851852,0.9147680401802064,283.8670959472656,284.95001220703125,297.8134460449219,292.25262451171875,297.2405090332031,297.0733642578125,283.8764038085937,1.0,0.4447048902511596,0.0757119059562683,0.0757119059562683,1.0,1.0,-2.4228923320770264,0.0057548116892576,2.417137384414673,-0.5407805442810059,0.8768872618675232,0.8768872618675232,0.0,79.4576644897461,44.0,45931.21875,0.0,1140.4346923828125,1.0,279.4012145996094,282.40753173828125,295.1776428222656,298.1159362792969,293.1499938964844,293.1499938964844,279.45001220703125,37593.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963878750801086,1.0,0.0,0.0,3.630966663360596,3.630990982055664,8.797065902399481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.927734375,0.0,1523.957763671875,1895.4371337890625,0.0,3369.890869140625,0.9021620154380798,1.0,0.0,3.0,1.0,0.0
12399960,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.904052734375,0.8686137795448303,0.2592627108097076,0.2344260811805725,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.4766181409358978,0.3745351731777191,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.8890534043312073,0.2780502140522003,0.1952617913484573,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.9055057168006896,0.2932208776473999,0.2788241803646087,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039611816406,0.8009863495826721,0.2009818702936172,0.9104288816452026,283.90411376953125,284.95001220703125,297.8370361328125,292.2587280273437,297.2648620605469,297.0977478027344,283.9039306640625,1.0,0.4370496869087219,0.0781600475311279,0.0781600475311279,1.0,1.0,-2.3931005001068115,0.006696687079966,2.386403799057007,-0.5332147479057312,0.8703360557556152,0.8703360557556152,0.0,74.7289810180664,47.0,45259.546875,0.0,1087.4652099609375,1.0,279.4421081542969,282.4445495605469,295.1747741699219,298.0995483398437,293.1499938964844,293.1499938964844,279.75,37609.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871259093284607,1.0,0.0,0.0,3.6010513305664062,3.6010751724243164,8.652705218992196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.58349609375,0.0,1491.268310546875,1895.4371337890625,0.0,3283.3193359375,0.8954805135726929,1.0,0.0,3.0,1.0,0.0
12400020,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.8906656503677368,0.2589571475982666,0.2337078750133514,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.9990000128746032,0.487969696521759,0.3468242585659027,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.91343891620636,0.2785894274711609,0.1952827721834182,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.9315580129623412,0.2930189371109009,0.2781753838062286,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.8200790882110596,0.200409397482872,0.9057296514511108,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,297.3279113769531,297.1657409667969,284.094482421875,1.0,0.4268626868724823,0.0830563232302665,0.0830563232302665,1.0,1.0,-2.352524757385254,0.0090816114097833,2.3434431552886963,-0.5220757722854614,0.8603814840316772,0.8603814840316772,0.0,68.12403106689453,50.0,43381.6484375,0.0,1016.61669921875,1.0,279.7410888671875,282.6630859375,295.1708679199219,297.95294189453125,293.1499938964844,293.1499938964844,280.04998779296875,37505.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640177249908447,1.0,0.0,0.0,3.5438485145568848,3.5438718795776367,8.379992095797206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.94482421875,0.0,1429.18017578125,1895.4371337890625,0.0,3066.69091796875,0.8827047944068909,1.0,0.0,3.0,1.0,0.0
12400080,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.8906656503677368,0.2589571475982666,0.2337078750133514,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.9990000128746032,0.487969696521759,0.3468242585659027,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.91343891620636,0.2785894274711609,0.1952827721834182,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.9315580129623412,0.2930189371109009,0.2781753838062286,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.8200790882110596,0.200409397482872,0.9057296514511108,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,297.3279113769531,297.1657409667969,284.094482421875,1.0,0.4268626868724823,0.0830563232302665,0.0830563232302665,1.0,1.0,-2.352524757385254,0.0090816114097833,2.3434431552886963,-0.5220757722854614,0.8603814840316772,0.8603814840316772,0.0,68.12403106689453,50.0,43381.6484375,0.0,1016.61669921875,1.0,279.7410888671875,282.6630859375,295.1708679199219,297.95294189453125,293.1499938964844,293.1499938964844,280.04998779296875,37505.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640177249908447,1.0,0.0,0.0,3.5438485145568848,3.5438718795776367,8.379992095797206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.94482421875,0.0,1429.18017578125,1895.4371337890625,0.0,3066.69091796875,0.8827047944068909,1.0,0.0,3.0,1.0,0.0
12400140,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.909941554069519,0.2593707740306854,0.233801007270813,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052978515625,0.9990000128746032,0.5002967715263367,0.3262913823127746,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.9365628361701964,0.279933899641037,0.195986807346344,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.9535792469978333,0.2935636937618255,0.2783877253532409,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.8356387615203857,0.2006015628576278,0.9051277041435242,284.3052978515625,284.95001220703125,297.9246520996094,292.2796325683594,297.39459228515625,297.2394104003906,284.30828857421875,1.0,0.4202534556388855,0.0879526063799858,0.0879526063799858,1.0,1.0,-2.3283371925354004,0.0122605934739112,2.3160767555236816,-0.513626754283905,0.8534440398216248,0.8534440398216248,0.0,63.6917839050293,70.0,41858.640625,0.0,973.4814453125,1.0,280.0405578613281,282.8983764648437,295.1930236816406,297.8707580566406,293.1499938964844,293.1499938964844,280.3500061035156,37276.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843935489654541,1.0,0.0,0.0,3.4949471950531006,3.4949700832366943,8.150317967192677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.7392578125,0.0,1376.553955078125,1895.4371337890625,0.0,2878.505859375,0.8716927170753479,1.0,0.0,3.0,1.0,0.0
12400200,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.909941554069519,0.2593707740306854,0.233801007270813,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052978515625,0.9990000128746032,0.5002967715263367,0.3262913823127746,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.9365628361701964,0.279933899641037,0.195986807346344,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.9535792469978333,0.2935636937618255,0.2783877253532409,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.8356387615203857,0.2006015628576278,0.9051277041435242,284.3052978515625,284.95001220703125,297.9246520996094,292.2796325683594,297.39459228515625,297.2394104003906,284.30828857421875,1.0,0.4202534556388855,0.0879526063799858,0.0879526063799858,1.0,1.0,-2.3283371925354004,0.0122605934739112,2.3160767555236816,-0.513626754283905,0.8534440398216248,0.8534440398216248,0.0,63.6917839050293,70.0,41858.640625,0.0,973.4814453125,1.0,280.0405578613281,282.8983764648437,295.1930236816406,297.8707580566406,293.1499938964844,293.1499938964844,280.3500061035156,37276.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843935489654541,1.0,0.0,0.0,3.4949471950531006,3.4949700832366943,8.150317967192677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.7392578125,0.0,1376.553955078125,1895.4371337890625,0.0,2878.505859375,0.8716927170753479,1.0,0.0,3.0,1.0,0.0
12400260,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.9078488349914552,0.2603076100349426,0.2345419973134994,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5478210449219,0.9990000128746032,0.5111474394798279,0.3293882310390472,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.935482621192932,0.2818891406059265,0.1972566843032837,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.9514612555503844,0.2946699857711792,0.2793190777301788,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54595947265625,0.8340031504631042,0.2013523429632187,0.9080029129981996,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,297.4516296386719,297.30157470703125,284.5531005859375,1.0,0.4231343865394592,0.0927541106939315,0.0927541106939315,1.0,1.0,-2.339009046554565,0.0166435837745666,2.3223652839660645,-0.5119844675064087,0.8499016761779785,0.8499016761779785,0.0,64.54417419433594,90.0,40827.2890625,0.0,988.0009155273438,1.0,280.34014892578125,283.1549377441406,295.2204895019531,297.82354736328125,293.1499938964844,293.1499938964844,280.6499938964844,36944.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277382850646973,1.0,0.0,0.0,3.4581563472747803,3.458178758621216,7.979626275300689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.267578125,0.0,1336.7159423828125,1895.4371337890625,0.0,2727.401611328125,0.8632956147193909,1.0,0.0,3.0,1.0,0.0
12400320,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.9078488349914552,0.2603076100349426,0.2345419973134994,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5478210449219,0.9990000128746032,0.5111474394798279,0.3293882310390472,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.935482621192932,0.2818891406059265,0.1972566843032837,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.9514612555503844,0.2946699857711792,0.2793190777301788,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54595947265625,0.8340031504631042,0.2013523429632187,0.9080029129981996,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,297.4516296386719,297.30157470703125,284.5531005859375,1.0,0.4231343865394592,0.0927541106939315,0.0927541106939315,1.0,1.0,-2.339009046554565,0.0166435837745666,2.3223652839660645,-0.5119844675064087,0.8499016761779785,0.8499016761779785,0.0,64.54417419433594,90.0,40827.2890625,0.0,988.0009155273438,1.0,280.34014892578125,283.1549377441406,295.2204895019531,297.82354736328125,293.1499938964844,293.1499938964844,280.6499938964844,36944.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277382850646973,1.0,0.0,0.0,3.4581563472747803,3.458178758621216,7.979626275300689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.267578125,0.0,1336.7159423828125,1895.4371337890625,0.0,2727.401611328125,0.8632956147193909,1.0,0.0,3.0,1.0,0.0
12400380,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.8887416124343872,0.2616825699806213,0.2358331829309463,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9990000128746032,0.517808198928833,0.3521925508975982,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.9146493673324584,0.2843374907970428,0.1990002542734146,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9294679164886476,0.2962417304515838,0.2808558046817779,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8182854056358337,0.2024509459733963,0.91336327791214,284.8130798339844,284.95001220703125,298.000732421875,292.2953796386719,297.4811096191406,297.3292541503906,284.8190612792969,1.0,0.4331004023551941,0.0975556150078773,0.0975556150078773,1.0,1.0,-2.378314018249512,0.0227206852287054,2.35559344291687,-0.5148031115531921,0.8500757813453674,0.8500757813453674,0.0,69.89785766601562,108.0,40152.9453125,0.0,1051.51708984375,1.0,280.63983154296875,283.4244384765625,295.24957275390625,297.80572509765625,293.1499938964844,293.1499938964844,280.95001220703125,36527.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160024285316467,1.0,0.0,0.0,3.4370005130767822,3.43702244758606,7.882291015448573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.54443359375,0.0,1312.572509765625,1895.4371337890625,0.0,2618.5751953125,0.8582897782325745,1.0,0.0,3.0,1.0,0.0
12400440,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.8887416124343872,0.2616825699806213,0.2358331829309463,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9990000128746032,0.517808198928833,0.3521925508975982,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.9146493673324584,0.2843374907970428,0.1990002542734146,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9294679164886476,0.2962417304515838,0.2808558046817779,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8182854056358337,0.2024509459733963,0.91336327791214,284.8130798339844,284.95001220703125,298.000732421875,292.2953796386719,297.4811096191406,297.3292541503906,284.8190612792969,1.0,0.4331004023551941,0.0975556150078773,0.0975556150078773,1.0,1.0,-2.378314018249512,0.0227206852287054,2.35559344291687,-0.5148031115531921,0.8500757813453674,0.8500757813453674,0.0,69.89785766601562,108.0,40152.9453125,0.0,1051.51708984375,1.0,280.63983154296875,283.4244384765625,295.24957275390625,297.80572509765625,293.1499938964844,293.1499938964844,280.95001220703125,36527.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160024285316467,1.0,0.0,0.0,3.4370005130767822,3.43702244758606,7.882291015448573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.54443359375,0.0,1312.572509765625,1895.4371337890625,0.0,2618.5751953125,0.8582897782325745,1.0,0.0,3.0,1.0,0.0
12400500,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8761706352233887,0.2624729871749878,0.2366092056035995,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9990000128746032,0.5195097327232361,0.3684274852275848,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9014593362808228,0.2856810390949249,0.1999866813421249,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.914564609527588,0.2971483767032623,0.2817813158035278,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8073372840881348,0.2030563652515411,0.916546106338501,284.98638916015625,284.95001220703125,298.017822265625,292.298583984375,297.48553466796875,297.330078125,285.00244140625,1.0,0.4398643672466278,0.0999563634395599,0.0999563634395599,1.0,1.0,-2.404864549636841,0.0265114624053239,2.3783531188964844,-0.516944408416748,0.8519840240478516,0.8519840240478516,0.0,73.8507080078125,108.0,39460.86328125,0.0,1096.9200439453125,1.0,280.8925476074219,283.6149597167969,295.2389831542969,297.7061767578125,293.1499938964844,293.1499938964844,280.95001220703125,36293.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094188570976257,1.0,0.0,0.0,3.4324965476989746,3.432518720626831,7.861646622586704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.1640625,0.0,1306.4490966796875,1895.4371337890625,0.0,2557.8427734375,0.8571505546569824,1.0,0.0,3.0,1.0,0.0
12400560,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8630968332290649,0.2633755505084991,0.237536072731018,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.9990000128746032,0.5203213095664978,0.3868292868137359,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8881730437278748,0.287140280008316,0.2010890990495681,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.8998959064483643,0.2981677949428558,0.2828573286533355,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.7950495481491089,0.2037132233381271,0.9201425909996032,285.0819396972656,284.95001220703125,298.0341186523437,292.3014831542969,297.4852294921875,297.3249816894531,285.0877685546875,1.0,0.4475996196269989,0.102239117026329,0.102239117026329,1.0,1.0,-2.435016632080078,0.030697863548994,2.4043188095092773,-0.5195026993751526,0.8538752794265747,0.8538752794265747,0.0,78.51531982421875,126.0,39653.65625,0.0,1150.35400390625,1.0,280.939697265625,283.6929931640625,295.2738342285156,297.7987976074219,293.1499938964844,293.1499938964844,281.25,36073.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079818487167358,1.0,0.0,0.0,3.433001041412353,3.433022975921631,7.863957307563396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.3701171875,0.0,1305.398193359375,1895.4371337890625,0.0,2544.62060546875,0.8570469617843628,1.0,0.0,3.0,1.0,0.0
12400620,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.837050199508667,0.2652904689311981,0.2395448535680771,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.9990000128746032,0.5194656848907471,0.4290361404418945,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.8610498905181885,0.2902039587497711,0.2034430652856826,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.8711177110671997,0.3003593385219574,0.2852202951908111,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7696260809898376,0.205038920044899,0.9277312755584716,285.3458251953125,284.95001220703125,298.0643310546875,292.3065185546875,297.4731140136719,297.3006591796875,285.35125732421875,1.0,0.4653070271015167,0.106804609298706,0.106804609298706,1.0,1.0,-2.502912759780884,0.0408225283026695,2.462090253829956,-0.5245428085327148,0.8611660003662109,0.8611660003662109,0.0,89.90682220458984,144.0,39246.953125,0.0,1279.0216064453125,1.0,281.23974609375,283.9548034667969,295.2906494140625,297.7916564941406,293.1499938964844,293.1499938964844,281.54998779296875,35618.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023126125335693,1.0,0.0,0.0,3.4461886882781982,3.446210622787476,7.924491001176648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.978515625,0.0,1315.3251953125,1895.4371337890625,0.0,2492.587646484375,0.8596144318580627,1.0,0.0,3.0,1.0,0.0
12400680,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.837050199508667,0.2652904689311981,0.2395448535680771,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.9990000128746032,0.5194656848907471,0.4290361404418945,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.8610498905181885,0.2902039587497711,0.2034430652856826,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.8711177110671997,0.3003593385219574,0.2852202951908111,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7696260809898376,0.205038920044899,0.9277312755584716,285.3458251953125,284.95001220703125,298.0643310546875,292.3065185546875,297.4731140136719,297.3006591796875,285.35125732421875,1.0,0.4653070271015167,0.106804609298706,0.106804609298706,1.0,1.0,-2.502912759780884,0.0408225283026695,2.462090253829956,-0.5245428085327148,0.8611660003662109,0.8611660003662109,0.0,89.90682220458984,144.0,39246.953125,0.0,1279.0216064453125,1.0,281.23974609375,283.9548034667969,295.2906494140625,297.7916564941406,293.1499938964844,293.1499938964844,281.54998779296875,35618.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023126125335693,1.0,0.0,0.0,3.4461886882781982,3.446210622787476,7.924491001176648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.978515625,0.0,1315.3251953125,1895.4371337890625,0.0,2492.587646484375,0.8596144318580627,1.0,0.0,3.0,1.0,0.0
12400740,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.8128577470779419,0.2673690617084503,0.2417865544557571,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.9990000128746032,0.5159140229225159,0.475544810295105,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.8364042639732361,0.2934615015983581,0.2060009986162185,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.8447898626327515,0.3027573525905609,0.2878695726394653,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.7462911605834961,0.2063940018415451,0.9358516335487366,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,297.4526062011719,297.266357421875,285.6064758300781,1.0,0.4850813448429107,0.1113701090216636,0.1113701090216636,1.0,1.0,-2.5774927139282227,0.0535808317363262,2.523911952972412,-0.5284309387207031,0.8718198537826538,0.8718198537826538,0.0,103.6297378540039,132.0,38890.7578125,0.0,1433.2911376953125,1.0,281.5399780273437,284.2081298828125,295.30133056640625,297.78179931640625,293.1499938964844,293.1499938964844,281.8500061035156,35188.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979242205619812,1.0,0.0,0.0,3.4756224155426025,3.475644588470459,8.060434879553213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.14208984375,0.0,1341.89697265625,1895.4371337890625,0.0,2452.462158203125,0.8658198714256287,1.0,0.0,3.0,1.0,0.0
12400800,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.8128577470779419,0.2673690617084503,0.2417865544557571,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.9990000128746032,0.5159140229225159,0.475544810295105,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.8364042639732361,0.2934615015983581,0.2060009986162185,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.8447898626327515,0.3027573525905609,0.2878695726394653,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.7462911605834961,0.2063940018415451,0.9358516335487366,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,297.4526062011719,297.266357421875,285.6064758300781,1.0,0.4850813448429107,0.1113701090216636,0.1113701090216636,1.0,1.0,-2.5774927139282227,0.0535808317363262,2.523911952972412,-0.5284309387207031,0.8718198537826538,0.8718198537826538,0.0,103.6297378540039,132.0,38890.7578125,0.0,1433.2911376953125,1.0,281.5399780273437,284.2081298828125,295.30133056640625,297.78179931640625,293.1499938964844,293.1499938964844,281.8500061035156,35188.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979242205619812,1.0,0.0,0.0,3.4756224155426025,3.475644588470459,8.060434879553213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.14208984375,0.0,1341.89697265625,1895.4371337890625,0.0,2452.462158203125,0.8658198714256287,1.0,0.0,3.0,1.0,0.0
12400860,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7887268066406,0.8026107549667358,0.268770307302475,0.2432254701852798,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909240722656,0.9953184127807616,0.5132520794868469,0.4872765839099884,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891540527344,0.8271337151527405,0.295646071434021,0.2076686322689056,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892761230469,0.8347686529159546,0.3043721914291382,0.2895952463150024,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872009277344,0.7373135685920715,0.2072555273771286,0.940772831439972,285.7901611328125,284.95001220703125,298.1070556640625,292.3126220703125,297.4393310546875,297.2447509765625,285.7964172363281,1.0,0.4922501146793365,0.1141251996159553,0.1141251996159553,1.0,1.0,-2.6039023399353027,0.0617694444954395,2.54213285446167,-0.5255916714668274,0.8809510469436646,0.8809510469436646,0.0,110.0925521850586,132.0,38116.37890625,0.0,1496.6873779296875,1.0,281.8183898925781,284.4076538085937,295.28436279296875,297.7008056640625,293.1499938964844,293.1499938964844,281.8500061035156,34914.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930422425270081,1.0,0.0,0.0,3.5031867027282715,3.503209352493286,8.188793003682804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.462890625,0.0,1368.091552734375,1895.4371337890625,0.0,2407.989990234375,0.8717653751373291,1.0,0.0,3.0,1.0,0.0
12400920,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8154296875,0.7986913323402405,0.2694507837295532,0.2439605295658111,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160095214844,0.9905036687850952,0.5128002762794495,0.4865101873874664,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155517578125,0.8237375020980835,0.2967277467250824,0.2085142880678177,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.8310579657554626,0.3051649630069732,0.2904648184776306,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150329589844,0.7339556813240051,0.2076738625764846,0.9431732892990112,285.8157958984375,284.95001220703125,298.1145324707031,292.3135681152344,297.4375305175781,297.2402038574219,285.8174133300781,1.0,0.4943627715110779,0.1155238300561904,0.1155238300561904,1.0,1.0,-2.608273506164551,0.0657845735549926,2.542488813400269,-0.5223675966262817,0.8851348161697388,0.8851348161697388,0.0,112.57393646240234,120.0,38146.16796875,0.0,1513.920654296875,1.0,281.8403625488281,284.4285583496094,295.3040466308594,297.7532653808594,293.1499938964844,293.1499938964844,282.1499938964844,34827.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936083078384399,1.0,0.0,0.0,3.518958806991577,3.518981456756592,8.262693995675363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.24609375,0.0,1383.7509765625,1895.4371337890625,0.0,2413.136962890625,0.875187873840332,1.0,0.0,3.0,1.0,0.0
12400980,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.7990652918815613,0.271529883146286,0.2458359599113464,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.9890388250350952,0.5140740275382996,0.486878752708435,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.8249257802963257,0.3000093996524811,0.2108051627874374,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.831451416015625,0.3075655400753021,0.2927438020706177,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.7339612245559692,0.2090080976486206,0.949150800704956,286.0023803710937,284.95001220703125,298.1343078613281,292.31573486328125,297.445556640625,297.24468994140625,286.00396728515625,1.0,0.4969941079616546,0.1196775585412979,0.1196775585412979,1.0,1.0,-2.62364149093628,0.0787372291088104,2.5449042320251465,-0.5128425359725952,0.9006779789924622,0.9006779789924622,0.0,113.96817779541016,108.0,37328.671875,0.0,1541.0849609375,1.0,282.1407775878906,284.6358337402344,295.29620361328125,297.69793701171875,293.1499938964844,293.1499938964844,282.45001220703125,34554.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869894504547119,1.0,0.0,0.0,3.5723869800567627,3.5724101066589355,8.515502827322052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.380859375,0.0,1437.935302734375,1895.4371337890625,0.0,2353.11572265625,0.8869138360023499,1.0,0.0,3.0,1.0,0.0
12401040,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.7990652918815613,0.271529883146286,0.2458359599113464,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.9890388250350952,0.5140740275382996,0.486878752708435,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.8249257802963257,0.3000093996524811,0.2108051627874374,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.831451416015625,0.3075655400753021,0.2927438020706177,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.7339612245559692,0.2090080976486206,0.949150800704956,286.0023803710937,284.95001220703125,298.1343078613281,292.31573486328125,297.445556640625,297.24468994140625,286.00396728515625,1.0,0.4969941079616546,0.1196775585412979,0.1196775585412979,1.0,1.0,-2.62364149093628,0.0787372291088104,2.5449042320251465,-0.5128425359725952,0.9006779789924622,0.9006779789924622,0.0,113.96817779541016,108.0,37328.671875,0.0,1541.0849609375,1.0,282.1407775878906,284.6358337402344,295.29620361328125,297.69793701171875,293.1499938964844,293.1499938964844,282.45001220703125,34554.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869894504547119,1.0,0.0,0.0,3.5723869800567627,3.5724101066589355,8.515502827322052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.380859375,0.0,1437.935302734375,1895.4371337890625,0.0,2353.11572265625,0.8869138360023499,1.0,0.0,3.0,1.0,0.0
12401100,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13531494140625,0.8038238286972046,0.2726071178913116,0.2466917037963867,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1387634277344,0.993190348148346,0.5154704451560974,0.48789182305336,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13604736328125,0.8298124670982361,0.3016977310180664,0.2118953466415405,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361999511719,0.8359879851341248,0.3087972998619079,0.293798416852951,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1330261230469,0.7377734184265137,0.2097323089838028,0.9518895149230956,286.1375732421875,284.95001220703125,298.1428527832031,292.3165283203125,297.4527587890625,297.25146484375,286.1475830078125,1.0,0.4968340396881103,0.121754415333271,0.121754415333271,1.0,1.0,-2.6317546367645264,0.0857286229729652,2.54602599143982,-0.5076567530632019,0.9098902940750122,0.9098902940750122,0.0,112.35816955566406,108.0,36504.35546875,0.0,1545.014892578125,1.0,282.3969116210937,284.8006896972656,295.2679138183594,297.5737609863281,293.1499938964844,293.1499938964844,282.45001220703125,34429.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807011604309082,1.0,0.0,0.0,3.602073907852173,3.6020970344543457,8.657619900986901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.98388671875,0.0,1468.899658203125,1895.4371337890625,0.0,2296.437744140625,0.8934953808784485,1.0,0.0,3.0,1.0,0.0
12401160,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884155273437,0.8109809160232544,0.2737723886966705,0.2476166933774948,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889343261719,0.9990000128746032,0.5171892642974854,0.4888645708560943,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.8370943069458008,0.3034731149673462,0.2130348533391952,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.8429641723632812,0.3101010918617248,0.2949002981185913,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18804931640625,0.7437317967414856,0.2105297744274139,0.9548208713531494,286.1887512207031,284.95001220703125,298.1504211425781,292.3171081542969,297.4613037109375,297.26031494140625,286.19024658203125,1.0,0.4960092008113861,0.1236822754144668,0.1236822754144668,1.0,1.0,-2.64025354385376,0.0925862789154052,2.5476672649383545,-0.5026224851608276,0.9187111854553224,0.9187111854553224,0.0,109.67452239990234,96.0,36565.1875,0.0,1544.660888671875,1.0,282.4413146972656,284.8441467285156,295.2914123535156,297.6458435058594,293.1499938964844,293.1499938964844,282.1499938964844,34337.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778978168964386,1.0,0.0,0.0,3.633899450302124,3.633923053741455,8.811282441456569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.58251953125,0.0,1502.9422607421875,1895.4371337890625,0.0,2280.970947265625,0.9005276560783386,1.0,0.0,3.0,1.0,0.0
12401220,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941101074219,0.8211830854415894,0.2746572494506836,0.2486901730298996,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.9990000128746032,0.5207728743553162,0.4736489951610565,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.8486717343330383,0.3058249354362488,0.2148307561874389,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.8539477586746216,0.3115866780281067,0.2964967489242553,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.7530887126922607,0.2113473713397979,0.958909511566162,285.99346923828125,284.95001220703125,298.1627197265625,292.3177185058594,297.4716491699219,297.270263671875,285.99029541015625,1.0,0.4915471374988556,0.1275379806756973,0.1275379806756973,1.0,1.0,-2.632280111312866,0.1051216274499893,2.527158498764038,-0.4879772663116455,0.9311372637748718,0.9311372637748718,0.0,105.07715606689452,84.0,37802.3828125,0.0,1512.930908203125,1.0,282.15771484375,284.6103515625,295.3870849609375,297.8890380859375,293.1499938964844,293.1499938964844,281.8500061035156,34482.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975527048110962,1.0,0.0,0.0,3.691373348236084,3.691397666931152,9.092206028071814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.7919921875,0.0,1568.203369140625,1895.4371337890625,0.0,2449.0712890625,0.913490355014801,1.0,0.0,3.0,1.0,0.0
12401280,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941101074219,0.8211830854415894,0.2746572494506836,0.2486901730298996,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.9990000128746032,0.5207728743553162,0.4736489951610565,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.8486717343330383,0.3058249354362488,0.2148307561874389,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.8539477586746216,0.3115866780281067,0.2964967489242553,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.7530887126922607,0.2113473713397979,0.958909511566162,285.99346923828125,284.95001220703125,298.1627197265625,292.3177185058594,297.4716491699219,297.270263671875,285.99029541015625,1.0,0.4915471374988556,0.1275379806756973,0.1275379806756973,1.0,1.0,-2.632280111312866,0.1051216274499893,2.527158498764038,-0.4879772663116455,0.9311372637748718,0.9311372637748718,0.0,105.07715606689452,84.0,37802.3828125,0.0,1512.930908203125,1.0,282.15771484375,284.6103515625,295.3870849609375,297.8890380859375,293.1499938964844,293.1499938964844,281.8500061035156,34482.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975527048110962,1.0,0.0,0.0,3.691373348236084,3.691397666931152,9.092206028071814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.7919921875,0.0,1568.203369140625,1895.4371337890625,0.0,2449.0712890625,0.913490355014801,1.0,0.0,3.0,1.0,0.0
12401340,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.8320664167404175,0.2741101682186126,0.2482804507017135,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557983398437,0.9990000128746032,0.5254117846488953,0.4532710909843445,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75665283203125,0.8620104193687439,0.306974709033966,0.2156611829996109,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.8667024374008179,0.3118445575237274,0.2967962622642517,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.763889491558075,0.2112381905317306,0.958420753479004,285.75616455078125,284.95001220703125,298.17108154296875,292.3176574707031,297.4798889160156,297.2784729003906,285.752197265625,1.0,0.4840809106826782,0.1313936859369278,0.1313936859369278,1.0,1.0,-2.608083248138428,0.1166963055729866,2.491386890411377,-0.4708682596683502,0.9400352835655212,0.9400352835655212,0.0,99.2073745727539,72.0,38992.62109375,0.0,1453.904052734375,1.0,281.85772705078125,284.355712890625,295.3939208984375,297.9915466308594,293.1499938964844,293.1499938964844,281.54998779296875,34738.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164175152778625,1.0,0.0,0.0,3.739136219024658,3.7391610145568848,9.329016847914318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.482421875,0.0,1624.94580078125,1895.4371337890625,0.0,2622.41259765625,0.9243839979171752,1.0,0.0,3.0,1.0,0.0
12401400,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.8320664167404175,0.2741101682186126,0.2482804507017135,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557983398437,0.9990000128746032,0.5254117846488953,0.4532710909843445,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75665283203125,0.8620104193687439,0.306974709033966,0.2156611829996109,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.8667024374008179,0.3118445575237274,0.2967962622642517,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.763889491558075,0.2112381905317306,0.958420753479004,285.75616455078125,284.95001220703125,298.17108154296875,292.3176574707031,297.4798889160156,297.2784729003906,285.752197265625,1.0,0.4840809106826782,0.1313936859369278,0.1313936859369278,1.0,1.0,-2.608083248138428,0.1166963055729866,2.491386890411377,-0.4708682596683502,0.9400352835655212,0.9400352835655212,0.0,99.2073745727539,72.0,38992.62109375,0.0,1453.904052734375,1.0,281.85772705078125,284.355712890625,295.3939208984375,297.9915466308594,293.1499938964844,293.1499938964844,281.54998779296875,34738.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164175152778625,1.0,0.0,0.0,3.739136219024658,3.7391610145568848,9.329016847914318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.482421875,0.0,1624.94580078125,1895.4371337890625,0.0,2622.41259765625,0.9243839979171752,1.0,0.0,3.0,1.0,0.0
12401460,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.8455216884613037,0.2728152871131897,0.2470462322235107,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.9990000128746032,0.5313108563423157,0.4285896122455597,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.8787384033203125,0.307469367980957,0.2159347832202911,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.8827192783355713,0.3113572001457214,0.2962648570537567,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.7774061560630798,0.2105297446250915,0.9547622799873352,285.5068664550781,284.95001220703125,298.1754150390625,292.3169860839844,297.48992919921875,297.29010009765625,285.50250244140625,1.0,0.4741986095905304,0.1350839287042617,0.1350839287042617,1.0,1.0,-2.572247266769409,0.1265357285737991,2.445711612701416,-0.452942281961441,0.9455128908157348,0.9455128908157348,0.0,92.18151092529295,75.0,39984.21484375,0.0,1375.706787109375,1.0,281.557373046875,284.09393310546875,295.37457275390625,298.0392150878906,293.1499938964844,293.1499938964844,281.25,35033.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307849764823914,1.0,0.0,0.0,3.7759060859680176,3.7759311199188232,9.513397571936366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.61181640625,0.0,1670.33056640625,1895.4371337890625,0.0,2755.75439453125,0.9328426122665404,1.0,0.0,3.0,1.0,0.0
12401520,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.8455216884613037,0.2728152871131897,0.2470462322235107,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.9990000128746032,0.5313108563423157,0.4285896122455597,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.8787384033203125,0.307469367980957,0.2159347832202911,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.8827192783355713,0.3113572001457214,0.2962648570537567,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.7774061560630798,0.2105297446250915,0.9547622799873352,285.5068664550781,284.95001220703125,298.1754150390625,292.3169860839844,297.48992919921875,297.29010009765625,285.50250244140625,1.0,0.4741986095905304,0.1350839287042617,0.1350839287042617,1.0,1.0,-2.572247266769409,0.1265357285737991,2.445711612701416,-0.452942281961441,0.9455128908157348,0.9455128908157348,0.0,92.18151092529295,75.0,39984.21484375,0.0,1375.706787109375,1.0,281.557373046875,284.09393310546875,295.37457275390625,298.0392150878906,293.1499938964844,293.1499938964844,281.25,35033.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307849764823914,1.0,0.0,0.0,3.7759060859680176,3.7759311199188232,9.513397571936366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.61181640625,0.0,1670.33056640625,1895.4371337890625,0.0,2755.75439453125,0.9328426122665404,1.0,0.0,3.0,1.0,0.0
12401580,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.8533509969711304,0.2711535692214966,0.2455018311738968,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9990000128746032,0.5376905202865601,0.4138798713684082,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8893719911575317,0.3076336979866028,0.2159996032714843,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8924070596694946,0.3104497194290161,0.2953645884990692,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.7853308320045471,0.2094920426607132,0.9498099684715272,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,297.5003662109375,297.30340576171875,285.2601318359375,1.0,0.4679999947547912,0.1387741714715957,0.1387741714715957,1.0,1.0,-2.545745849609375,0.1367562562227249,2.408989667892456,-0.4370439350605011,0.9477529525756836,0.9477529525756836,0.0,87.97437286376953,78.0,40980.9609375,0.0,1323.453369140625,1.0,281.25714111328125,283.8383178710937,295.35723876953125,298.0785522460937,293.1499938964844,293.1499938964844,280.95001220703125,35337.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416524529457092,1.0,0.0,0.0,3.8013436794281006,3.801369190216065,9.64201035458245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.05322265625,0.0,1702.9891357421875,1895.4371337890625,0.0,2857.157958984375,0.9387619495391846,1.0,0.0,3.0,1.0,0.0
12401640,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.8533509969711304,0.2711535692214966,0.2455018311738968,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9990000128746032,0.5376905202865601,0.4138798713684082,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8893719911575317,0.3076336979866028,0.2159996032714843,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8924070596694946,0.3104497194290161,0.2953645884990692,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.7853308320045471,0.2094920426607132,0.9498099684715272,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,297.5003662109375,297.30340576171875,285.2601318359375,1.0,0.4679999947547912,0.1387741714715957,0.1387741714715957,1.0,1.0,-2.545745849609375,0.1367562562227249,2.408989667892456,-0.4370439350605011,0.9477529525756836,0.9477529525756836,0.0,87.97437286376953,78.0,40980.9609375,0.0,1323.453369140625,1.0,281.25714111328125,283.8383178710937,295.35723876953125,298.0785522460937,293.1499938964844,293.1499938964844,280.95001220703125,35337.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416524529457092,1.0,0.0,0.0,3.8013436794281006,3.801369190216065,9.64201035458245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.05322265625,0.0,1702.9891357421875,1895.4371337890625,0.0,2857.157958984375,0.9387619495391846,1.0,0.0,3.0,1.0,0.0
12401700,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.8553000092506409,0.2702691256999969,0.244714617729187,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.9990000128746032,0.5404678583145142,0.4096699953079223,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.8925281167030334,0.3076617419719696,0.2160216271877288,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.8950263261795044,0.3099105358123779,0.294865995645523,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.7873311042785645,0.2089006602764129,0.9471567273139954,285.0999450683594,284.95001220703125,298.174072265625,292.3149719238281,297.5028076171875,297.3070373535156,285.0871887207031,1.0,0.4658518135547638,0.1406192928552627,0.1406192928552627,1.0,1.0,-2.535978078842163,0.1420155465602874,2.3939626216888428,-0.4296619594097137,0.9471771717071532,0.9471771717071532,0.0,86.72197723388672,78.0,41968.56640625,0.0,1305.7254638671875,1.0,280.99725341796875,283.6496276855469,295.3768920898437,298.2052307128906,293.1499938964844,293.1499938964844,280.95001220703125,35494.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488543033599854,1.0,0.0,0.0,3.810112476348877,3.8101377487182617,9.686543762654765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.28564453125,0.0,1714.7548828125,1895.4371337890625,0.0,2924.540771484375,0.9408079385757446,1.0,0.0,3.0,1.0,0.0
