time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401760,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8559382557868958,0.2693151235580444,0.2438361644744873,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9990000128746032,0.542840838432312,0.4072673618793487,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8942685127258301,0.3076186180114746,0.2159764766693115,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8962122201919556,0.3092854022979736,0.2942685782909393,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7880626916885376,0.2082361131906509,0.944156527519226,285.0304260253906,284.95001220703125,298.1714782714844,292.31402587890625,297.5026550292969,297.3075561523437,285.0274658203125,1.0,0.4642084240913391,0.1424526572227478,0.1424526572227478,1.0,1.0,-2.527656555175781,0.1472486406564712,2.3804078102111816,-0.4226204752922058,0.9469629526138306,0.9469629526138306,0.0,85.92107391357422,81.0,41986.58203125,0.0,1291.863525390625,1.0,280.9569091796875,283.5906982421875,295.34881591796875,298.1284484863281,293.1499938964844,293.1499938964844,280.6499938964844,35632.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512086868286133,1.0,0.0,0.0,3.815816640853882,3.815842390060425,9.715570286061848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.87255859375,0.0,1722.7203369140625,1895.4371337890625,0.0,2946.593017578125,0.9422082304954528,1.0,0.0,3.0,1.0,0.0
12401820,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8546460270881653,0.2673645317554474,0.2421075105667114,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.9990000128746032,0.5464943051338196,0.4062581062316894,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8949119448661804,0.3074773550033569,0.2158928662538528,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8956764340400696,0.3079316318035126,0.293028861284256,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7869336009025574,0.2067998498678207,0.9378853440284728,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,297.4965209960937,297.3020935058594,284.8019104003906,1.0,0.4621678292751312,0.1461193859577179,0.1461193859577179,1.0,1.0,-2.515238046646118,0.1576988697052002,2.357539176940918,-0.4094896912574768,0.943207323551178,0.943207323551178,0.0,85.2909164428711,84.0,42977.06640625,0.0,1273.739990234375,1.0,280.65692138671875,283.3497314453125,295.3442687988281,298.1832580566406,293.1499938964844,293.1499938964844,280.3500061035156,35924.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603528141975403,1.0,0.0,0.0,3.819503545761109,3.8195292949676514,9.734353625390213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.8291015625,0.0,1729.4595947265625,1895.4371337890625,0.0,3032.31396484375,0.9432229399681092,1.0,0.0,3.0,1.0,0.0
12401880,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8546460270881653,0.2673645317554474,0.2421075105667114,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.9990000128746032,0.5464943051338196,0.4062581062316894,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8949119448661804,0.3074773550033569,0.2158928662538528,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8956764340400696,0.3079316318035126,0.293028861284256,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7869336009025574,0.2067998498678207,0.9378853440284728,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,297.4965209960937,297.3020935058594,284.8019104003906,1.0,0.4621678292751312,0.1461193859577179,0.1461193859577179,1.0,1.0,-2.515238046646118,0.1576988697052002,2.357539176940918,-0.4094896912574768,0.943207323551178,0.943207323551178,0.0,85.2909164428711,84.0,42977.06640625,0.0,1273.739990234375,1.0,280.65692138671875,283.3497314453125,295.3442687988281,298.1832580566406,293.1499938964844,293.1499938964844,280.3500061035156,35924.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603528141975403,1.0,0.0,0.0,3.819503545761109,3.8195292949676514,9.734353625390213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.8291015625,0.0,1729.4595947265625,1895.4371337890625,0.0,3032.31396484375,0.9432229399681092,1.0,0.0,3.0,1.0,0.0
12401940,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.8505096435546875,0.2653140723705292,0.2403206080198288,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845642089844,0.9990000128746032,0.5486811399459839,0.4093428254127502,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8924059271812439,0.3072378039360046,0.2157630175352096,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849914550781,0.8919251561164856,0.30641770362854,0.2916674017906189,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.7829403877258301,0.2052090764045715,0.9310631155967712,284.584716796875,284.95001220703125,298.1499938964844,292.3092956542969,297.4826354980469,297.28790283203125,284.5824279785156,1.0,0.4613849818706512,0.149786114692688,0.149786114692688,1.0,1.0,-2.506805896759033,0.1678827553987503,2.338923215866089,-0.3975061178207397,0.9365612864494324,0.9365612864494324,0.0,85.68555450439453,87.0,43939.8671875,0.0,1265.0235595703125,1.0,280.35693359375,283.1147155761719,295.3404541015625,298.23834228515625,293.1499938964844,293.1499938964844,280.04998779296875,36217.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692615628242493,1.0,0.0,0.0,3.81235408782959,3.812379837036133,9.697945415609863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.55810546875,0.0,1723.1072998046875,1895.4371337890625,0.0,3115.8837890625,0.9418011903762816,1.0,0.0,3.0,1.0,0.0
12402000,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.8505096435546875,0.2653140723705292,0.2403206080198288,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845642089844,0.9990000128746032,0.5486811399459839,0.4093428254127502,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8924059271812439,0.3072378039360046,0.2157630175352096,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849914550781,0.8919251561164856,0.30641770362854,0.2916674017906189,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.7829403877258301,0.2052090764045715,0.9310631155967712,284.584716796875,284.95001220703125,298.1499938964844,292.3092956542969,297.4826354980469,297.28790283203125,284.5824279785156,1.0,0.4613849818706512,0.149786114692688,0.149786114692688,1.0,1.0,-2.506805896759033,0.1678827553987503,2.338923215866089,-0.3975061178207397,0.9365612864494324,0.9365612864494324,0.0,85.68555450439453,87.0,43939.8671875,0.0,1265.0235595703125,1.0,280.35693359375,283.1147155761719,295.3404541015625,298.23834228515625,293.1499938964844,293.1499938964844,280.04998779296875,36217.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692615628242493,1.0,0.0,0.0,3.81235408782959,3.812379837036133,9.697945415609863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.55810546875,0.0,1723.1072998046875,1895.4371337890625,0.0,3115.8837890625,0.9418011903762816,1.0,0.0,3.0,1.0,0.0
12402060,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.8548513650894165,0.2673069834709167,0.2413275241851806,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39239501953125,0.9990000128746032,0.5549982190132141,0.4046506881713867,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8989354372024536,0.3111875355243683,0.2178643345832824,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8972187042236328,0.3091404438018799,0.2933344542980194,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7884259819984436,0.2081043571233749,0.9393523931503296,284.3924255371094,284.95001220703125,298.13433837890625,292.3062438964844,297.4977111816406,297.3116149902344,284.3920593261719,1.0,0.4623420536518097,0.1532895267009735,0.1532895267009735,1.0,1.0,-2.516845941543579,0.1790939569473266,2.337751865386963,-0.3888154029846191,0.927495002746582,0.927495002746582,0.0,84.98446655273438,90.0,45152.6328125,0.0,1274.298828125,1.0,280.0570373535156,282.9024353027344,295.3385925292969,298.30340576171875,293.1499938964844,293.1499938964844,279.75,36505.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782622218132019,1.0,0.0,0.0,3.79437255859375,3.794398069381714,9.606677622286952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.9921875,0.0,1703.734619140625,1895.4371337890625,0.0,3200.29248046875,0.9379487037658693,1.0,0.0,3.0,1.0,0.0
12402120,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.8548513650894165,0.2673069834709167,0.2413275241851806,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39239501953125,0.9990000128746032,0.5549982190132141,0.4046506881713867,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8989354372024536,0.3111875355243683,0.2178643345832824,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8972187042236328,0.3091404438018799,0.2933344542980194,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7884259819984436,0.2081043571233749,0.9393523931503296,284.3924255371094,284.95001220703125,298.13433837890625,292.3062438964844,297.4977111816406,297.3116149902344,284.3920593261719,1.0,0.4623420536518097,0.1532895267009735,0.1532895267009735,1.0,1.0,-2.516845941543579,0.1790939569473266,2.337751865386963,-0.3888154029846191,0.927495002746582,0.927495002746582,0.0,84.98446655273438,90.0,45152.6328125,0.0,1274.298828125,1.0,280.0570373535156,282.9024353027344,295.3385925292969,298.30340576171875,293.1499938964844,293.1499938964844,279.75,36505.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782622218132019,1.0,0.0,0.0,3.79437255859375,3.794398069381714,9.606677622286952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.9921875,0.0,1703.734619140625,1895.4371337890625,0.0,3200.29248046875,0.9379487037658693,1.0,0.0,3.0,1.0,0.0
12402180,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2134094238281,0.8547042608261108,0.2672468423843384,0.2416371554136276,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132263183594,0.9990000128746032,0.5601276755332947,0.4053839743137359,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.9007795453071594,0.3132455050945282,0.2195645272731781,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.8978785872459412,0.3099730014801025,0.2944954037666321,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21356201171875,0.7899376749992371,0.2092750519514084,0.9463249444961548,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,297.500244140625,297.3197631835937,284.2128295898437,1.0,0.4645709097385406,0.156792938709259,0.156792938709259,1.0,1.0,-2.529916286468506,0.1899573355913162,2.339959144592285,-0.380894660949707,0.9161751866340636,0.9161751866340636,0.0,85.57521057128906,93.0,46351.328125,0.0,1292.9571533203125,1.0,279.7572021484375,282.7001953125,295.33935546875,298.37921142578125,293.1499938964844,293.1499938964844,279.45001220703125,36795.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882703185081482,1.0,0.0,0.0,3.7657392024993896,3.7657644748687744,9.462235084356508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.732421875,0.0,1671.9290771484375,1895.4371337890625,0.0,3294.028076171875,0.9317094683647156,1.0,0.0,3.0,1.0,0.0
12402240,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2134094238281,0.8547042608261108,0.2672468423843384,0.2416371554136276,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132263183594,0.9990000128746032,0.5601276755332947,0.4053839743137359,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.9007795453071594,0.3132455050945282,0.2195645272731781,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.8978785872459412,0.3099730014801025,0.2944954037666321,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21356201171875,0.7899376749992371,0.2092750519514084,0.9463249444961548,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,297.500244140625,297.3197631835937,284.2128295898437,1.0,0.4645709097385406,0.156792938709259,0.156792938709259,1.0,1.0,-2.529916286468506,0.1899573355913162,2.339959144592285,-0.380894660949707,0.9161751866340636,0.9161751866340636,0.0,85.57521057128906,93.0,46351.328125,0.0,1292.9571533203125,1.0,279.7572021484375,282.7001953125,295.33935546875,298.37921142578125,293.1499938964844,293.1499938964844,279.45001220703125,36795.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882703185081482,1.0,0.0,0.0,3.7657392024993896,3.7657644748687744,9.462235084356508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.732421875,0.0,1671.9290771484375,1895.4371337890625,0.0,3294.028076171875,0.9317094683647156,1.0,0.0,3.0,1.0,0.0
12402300,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08013916015625,0.8526242971420288,0.2668754160404205,0.2414348572492599,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.07733154296875,0.9990000128746032,0.5619506239891052,0.4080939888954162,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0790100097656,0.8995281457901001,0.3139250576496124,0.2201399952173233,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0791015625,0.8960105776786804,0.3100065290927887,0.2946727871894836,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.08233642578125,0.7885670065879822,0.209454134106636,0.9478399157524108,284.0779724121094,284.95001220703125,298.10955810546875,292.30047607421875,297.4969787597656,297.31805419921875,284.0679626464844,1.0,0.4659189581871032,0.1585446298122406,0.1585446298122406,1.0,1.0,-2.5356547832489014,0.1949720084667205,2.3406827449798584,-0.3771844804286957,0.9090712070465088,0.9090712070465088,0.0,86.35438537597656,93.0,47373.23828125,0.0,1303.4493408203125,1.0,279.4984436035156,282.5367736816406,295.3611145019531,298.5166931152344,293.1499938964844,293.1499938964844,279.45001220703125,36960.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955446481704712,1.0,0.0,0.0,3.7473533153533936,3.7473785877227774,9.370064617542084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.54150390625,0.0,1651.5753173828125,1895.4371337890625,0.0,3362.019287109375,0.9276592135429382,1.0,0.0,3.0,1.0,0.0
12402360,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.035400390625,0.8495221138000488,0.2663301527500152,0.2410187274217605,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03521728515625,0.9990000128746032,0.5632094144821167,0.4120151996612549,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.03533935546875,0.8971463441848755,0.3144216239452362,0.2205471694469452,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.03533935546875,0.8930104374885559,0.3098402321338653,0.2946133613586426,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0355529785156,0.7860933542251587,0.2094142735004425,0.948214590549469,284.0352783203125,284.95001220703125,298.1009521484375,292.2982482910156,297.4904479980469,297.3121337890625,284.0349426269531,1.0,0.4673503935337066,0.1602045893669128,0.1602045893669128,1.0,1.0,-2.540735006332397,0.1994695514440536,2.3412654399871826,-0.3738446533679962,0.9024915099143982,0.9024915099143982,0.0,87.3823471069336,96.0,47435.91796875,0.0,1314.2384033203125,1.0,279.4573974609375,282.50152587890625,295.3353271484375,298.4453125,293.1499938964844,293.1499938964844,279.1499938964844,37110.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983028531074524,1.0,0.0,0.0,3.7254576683044434,3.725482702255249,9.260886599804508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.4130859375,0.0,1627.2294921875,1895.4371337890625,0.0,3387.759033203125,0.9228895902633668,1.0,0.0,3.0,1.0,0.0
12402420,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.86181640625,0.8421425223350525,0.2650345861911773,0.2400074005126953,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616943359375,0.9990000128746032,0.5643619894981384,0.4216617345809936,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8909374475479126,0.3151732683181762,0.2211922705173492,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8855351209640503,0.3092168867588043,0.2942063510417938,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619384765625,0.7795913815498352,0.2089462131261825,0.9471104145050048,283.8617248535156,284.95001220703125,298.0832824707031,292.2934265136719,297.4712219238281,297.2925109863281,283.8616027832031,1.0,0.470377653837204,0.1635244935750961,0.1635244935750961,1.0,1.0,-2.5500705242156982,0.2076162099838256,2.342454433441162,-0.3678438365459442,0.8865239024162292,0.8865239024162292,0.0,89.84150695800781,99.0,48411.51171875,0.0,1336.6488037109375,1.0,279.1578369140625,282.3092346191406,295.3272399902344,298.50030517578125,293.1499938964844,293.1499938964844,279.45001220703125,37457.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075883030891418,1.0,0.0,0.0,3.672240257263184,3.672264814376831,8.998196676657244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.9912109375,0.0,1569.0245361328125,1895.4371337890625,0.0,3474.208984375,0.911224365234375,1.0,0.0,3.0,1.0,0.0
12402480,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.86181640625,0.8421425223350525,0.2650345861911773,0.2400074005126953,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616943359375,0.9990000128746032,0.5643619894981384,0.4216617345809936,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8909374475479126,0.3151732683181762,0.2211922705173492,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8855351209640503,0.3092168867588043,0.2942063510417938,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619384765625,0.7795913815498352,0.2089462131261825,0.9471104145050048,283.8617248535156,284.95001220703125,298.0832824707031,292.2934265136719,297.4712219238281,297.2925109863281,283.8616027832031,1.0,0.470377653837204,0.1635244935750961,0.1635244935750961,1.0,1.0,-2.5500705242156982,0.2076162099838256,2.342454433441162,-0.3678438365459442,0.8865239024162292,0.8865239024162292,0.0,89.84150695800781,99.0,48411.51171875,0.0,1336.6488037109375,1.0,279.1578369140625,282.3092346191406,295.3272399902344,298.50030517578125,293.1499938964844,293.1499938964844,279.45001220703125,37457.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075883030891418,1.0,0.0,0.0,3.672240257263184,3.672264814376831,8.998196676657244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.9912109375,0.0,1569.0245361328125,1895.4371337890625,0.0,3474.208984375,0.911224365234375,1.0,0.0,3.0,1.0,0.0
12402540,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.8360971212387085,0.2649786472320556,0.2396293431520462,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824890136719,0.9990000128746032,0.56575608253479,0.4307522773742676,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.8859170079231262,0.3170525729656219,0.2222645729780197,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.8791378140449524,0.3095189929008484,0.2942266166210174,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.7738171219825745,0.2089735865592956,0.9465720057487488,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,297.4586486816406,297.28143310546875,284.0859680175781,1.0,0.4736307859420776,0.1668443977832794,0.1668443977832794,1.0,1.0,-2.56119966506958,0.2149888277053833,2.3462107181549072,-0.3630987703800201,0.8766334652900696,0.8766334652900696,0.0,92.27979278564452,102.0,47162.5546875,0.0,1361.429443359375,1.0,279.442138671875,282.5508728027344,295.2425842285156,298.2671203613281,293.1499938964844,293.1499938964844,279.75,37389.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943894505500793,1.0,0.0,0.0,3.619282960891724,3.619306802749634,8.740541943552671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.48583984375,0.0,1509.572265625,1895.4371337890625,0.0,3351.232177734375,0.8994057178497314,1.0,0.0,3.0,1.0,0.0
12402600,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.8360971212387085,0.2649786472320556,0.2396293431520462,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824890136719,0.9990000128746032,0.56575608253479,0.4307522773742676,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.8859170079231262,0.3170525729656219,0.2222645729780197,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.8791378140449524,0.3095189929008484,0.2942266166210174,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.7738171219825745,0.2089735865592956,0.9465720057487488,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,297.4586486816406,297.28143310546875,284.0859680175781,1.0,0.4736307859420776,0.1668443977832794,0.1668443977832794,1.0,1.0,-2.56119966506958,0.2149888277053833,2.3462107181549072,-0.3630987703800201,0.8766334652900696,0.8766334652900696,0.0,92.27979278564452,102.0,47162.5546875,0.0,1361.429443359375,1.0,279.442138671875,282.5508728027344,295.2425842285156,298.2671203613281,293.1499938964844,293.1499938964844,279.75,37389.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943894505500793,1.0,0.0,0.0,3.619282960891724,3.619306802749634,8.740541943552671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.48583984375,0.0,1509.572265625,1895.4371337890625,0.0,3351.232177734375,0.8994057178497314,1.0,0.0,3.0,1.0,0.0
12402660,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.8330914378166199,0.2661068439483642,0.2404868453741073,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265686035156,0.9990000128746032,0.568539023399353,0.4373101890087127,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.32586669921875,0.8840693235397339,0.3201292157173157,0.2242743968963623,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258056640625,0.875823974609375,0.3109403550624847,0.2953995764255523,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.7707690596580505,0.2098179012537002,0.9498059749603271,284.3262634277344,284.95001220703125,298.0462646484375,292.2822265625,297.45751953125,297.28533935546875,284.3302917480469,1.0,0.4773487448692322,0.1701907366514206,0.1701907366514206,1.0,1.0,-2.577814817428589,0.2227814346551895,2.3550333976745605,-0.3591583669185638,0.8702205419540405,0.8702205419540405,0.0,94.3547821044922,105.0,45986.9609375,0.0,1391.9407958984375,1.0,279.7413024902344,282.80987548828125,295.2264404296875,298.1591796875,293.1499938964844,293.1499938964844,280.04998779296875,37162.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801195621490479,1.0,0.0,0.0,3.5748095512390137,3.5748329162597656,8.527055683771323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.255859375,0.0,1459.630615234375,1895.4371337890625,0.0,3217.701171875,0.8893527388572693,1.0,0.0,3.0,1.0,0.0
12402720,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.8330914378166199,0.2661068439483642,0.2404868453741073,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265686035156,0.9990000128746032,0.568539023399353,0.4373101890087127,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.32586669921875,0.8840693235397339,0.3201292157173157,0.2242743968963623,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258056640625,0.875823974609375,0.3109403550624847,0.2953995764255523,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.7707690596580505,0.2098179012537002,0.9498059749603271,284.3262634277344,284.95001220703125,298.0462646484375,292.2822265625,297.45751953125,297.28533935546875,284.3302917480469,1.0,0.4773487448692322,0.1701907366514206,0.1701907366514206,1.0,1.0,-2.577814817428589,0.2227814346551895,2.3550333976745605,-0.3591583669185638,0.8702205419540405,0.8702205419540405,0.0,94.3547821044922,105.0,45986.9609375,0.0,1391.9407958984375,1.0,279.7413024902344,282.80987548828125,295.2264404296875,298.1591796875,293.1499938964844,293.1499938964844,280.04998779296875,37162.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801195621490479,1.0,0.0,0.0,3.5748095512390137,3.5748329162597656,8.527055683771323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.255859375,0.0,1459.630615234375,1895.4371337890625,0.0,3217.701171875,0.8893527388572693,1.0,0.0,3.0,1.0,0.0
12402780,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.8313420414924622,0.2677725553512573,0.2419254928827285,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.9990000128746032,0.5723764300346375,0.4429073333740234,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.8836114406585693,0.3238468468189239,0.2268005907535553,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.8739010691642761,0.3129764795303345,0.2972420454025268,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.7690697312355042,0.2111909538507461,0.9556642770767212,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,297.4631652832031,297.29815673828125,284.57373046875,1.0,0.4815565049648285,0.1735370755195617,0.1735370755195617,1.0,1.0,-2.598553419113159,0.231407880783081,2.367145538330078,-0.355296790599823,0.8670504093170166,0.8670504093170166,0.0,96.36910247802734,108.0,44915.75,0.0,1427.98828125,1.0,280.0409545898437,283.0658874511719,295.22808837890625,298.0898132324219,293.1499938964844,293.1499938964844,280.3500061035156,36849.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679582476615906,1.0,0.0,0.0,3.541932821273804,3.541955947875977,8.370934665435925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.4697265625,0.0,1422.3978271484375,1895.4371337890625,0.0,3103.6572265625,0.8818170428276062,1.0,0.0,3.0,1.0,0.0
12402840,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.8313420414924622,0.2677725553512573,0.2419254928827285,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.9990000128746032,0.5723764300346375,0.4429073333740234,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.8836114406585693,0.3238468468189239,0.2268005907535553,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.8739010691642761,0.3129764795303345,0.2972420454025268,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.7690697312355042,0.2111909538507461,0.9556642770767212,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,297.4631652832031,297.29815673828125,284.57373046875,1.0,0.4815565049648285,0.1735370755195617,0.1735370755195617,1.0,1.0,-2.598553419113159,0.231407880783081,2.367145538330078,-0.355296790599823,0.8670504093170166,0.8670504093170166,0.0,96.36910247802734,108.0,44915.75,0.0,1427.98828125,1.0,280.0409545898437,283.0658874511719,295.22808837890625,298.0898132324219,293.1499938964844,293.1499938964844,280.3500061035156,36849.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679582476615906,1.0,0.0,0.0,3.541932821273804,3.541955947875977,8.370934665435925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.4697265625,0.0,1422.3978271484375,1895.4371337890625,0.0,3103.6572265625,0.8818170428276062,1.0,0.0,3.0,1.0,0.0
12402900,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287902832031,0.8305875062942505,0.2687077820301056,0.2427364885807037,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327575683594,0.9990000128746032,0.5745384097099304,0.4456917643547058,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304382324219,0.8835244178771973,0.3258411586284637,0.2281606197357177,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73016357421875,0.873096227645874,0.3141272962093353,0.298295259475708,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261962890625,0.7684041857719421,0.2120023369789123,0.9591922163963318,284.7316589355469,284.95001220703125,298.0171813964844,292.2726745605469,297.46710205078125,297.3060607910156,284.7445373535156,1.0,0.4838269650936126,0.1752102375030517,0.1752102375030517,1.0,1.0,-2.610011100769043,0.2359775006771087,2.3740336894989014,-0.3533490002155304,0.867153525352478,0.867153525352478,0.0,97.41859436035156,108.0,43963.91015625,0.0,1447.848388671875,1.0,280.2955627441406,283.2494201660156,295.20635986328125,297.9612731933594,293.1499938964844,293.1499938964844,280.3500061035156,36662.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860440731048584,1.0,0.0,0.0,3.530205249786377,3.5302281379699707,8.315591912833042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.203125,0.0,1408.7232666015625,1895.4371337890625,0.0,3033.138427734375,0.8791124224662781,1.0,0.0,3.0,1.0,0.0
12402960,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.830071747303009,0.2697467803955078,0.243676483631134,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.9990000128746032,0.576871395111084,0.448312759399414,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80859375,0.8836923837661743,0.3279538154602051,0.2296301424503326,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.872539222240448,0.3153892159461975,0.2994820773601532,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074035644531,0.7679795026779175,0.2129101306200027,0.963241696357727,284.8089599609375,284.95001220703125,298.0072631835937,292.2693176269531,297.4720153808594,297.3153381347656,284.8127136230469,1.0,0.4862087070941925,0.1768153309822082,0.1768153309822082,1.0,1.0,-2.6223461627960205,0.2406383007764816,2.381707668304444,-0.3515097796916961,0.8670397400856018,0.8670397400856018,0.0,98.46467590332033,111.0,43936.25390625,0.0,1469.033935546875,1.0,280.3406982421875,283.316162109375,295.22967529296875,298.030029296875,293.1499938964844,293.1499938964844,280.6499938964844,36489.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575623035430908,1.0,0.0,0.0,3.5225298404693604,3.522552728652954,8.279471899186319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.96044921875,0.0,1399.45751953125,1895.4371337890625,0.0,3006.14453125,0.8772373199462891,1.0,0.0,3.0,1.0,0.0
12403020,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8289992809295654,0.2719354629516601,0.2456377893686294,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.5817584991455078,0.4538057744503021,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8839871287345886,0.3323417007923126,0.2326708137989044,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8714141249656677,0.3180637061595917,0.3019922077655792,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7671767473220825,0.2148686349391937,0.972000539302826,285.0421447753906,284.95001220703125,297.98712158203125,292.26226806640625,297.4820861816406,297.334228515625,285.045654296875,1.0,0.491241306066513,0.1800255179405212,0.1800255179405212,1.0,1.0,-2.648495674133301,0.2503722906112671,2.398123264312744,-0.3477443754673004,0.8700975775718689,0.8700975775718689,0.0,100.68619537353516,114.0,43035.85546875,0.0,1514.564453125,1.0,280.6405639648437,283.5596618652344,295.2284545898437,297.9730529785156,293.1499938964844,293.1499938964844,280.95001220703125,36111.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483115434646606,1.0,0.0,0.0,3.517352104187012,3.517374992370605,8.255150305558345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.42626953125,0.0,1391.339111328125,1895.4371337890625,0.0,2919.458984375,0.8758023977279663,1.0,0.0,3.0,1.0,0.0
12403080,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8289992809295654,0.2719354629516601,0.2456377893686294,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.5817584991455078,0.4538057744503021,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8839871287345886,0.3323417007923126,0.2326708137989044,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8714141249656677,0.3180637061595917,0.3019922077655792,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7671767473220825,0.2148686349391937,0.972000539302826,285.0421447753906,284.95001220703125,297.98712158203125,292.26226806640625,297.4820861816406,297.334228515625,285.045654296875,1.0,0.491241306066513,0.1800255179405212,0.1800255179405212,1.0,1.0,-2.648495674133301,0.2503722906112671,2.398123264312744,-0.3477443754673004,0.8700975775718689,0.8700975775718689,0.0,100.68619537353516,114.0,43035.85546875,0.0,1514.564453125,1.0,280.6405639648437,283.5596618652344,295.2284545898437,297.9730529785156,293.1499938964844,293.1499938964844,280.95001220703125,36111.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483115434646606,1.0,0.0,0.0,3.517352104187012,3.517374992370605,8.255150305558345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.42626953125,0.0,1391.339111328125,1895.4371337890625,0.0,2919.458984375,0.8758023977279663,1.0,0.0,3.0,1.0,0.0
12403140,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677001953125,0.8280307054519653,0.2742809951305389,0.2477488368749618,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686767578125,0.9990000128746032,0.5868622064590454,0.4594318270683288,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.8843814730644226,0.3369365036487579,0.2358630746603012,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680358886719,0.8704128265380859,0.3209267258644104,0.3046923577785492,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.7665298581123352,0.2169930189847946,0.9815690517425536,285.2684326171875,284.95001220703125,297.9667358398437,292.2549743652344,297.4923400878906,297.3533935546875,285.2716369628906,1.0,0.4965625703334808,0.183219775557518,0.183219775557518,1.0,1.0,-2.676369428634644,0.2606256902217865,2.415743827819824,-0.3438442647457123,0.8761072158813477,0.8761072158813477,0.0,103.02584075927734,114.0,42201.20703125,0.0,1563.873046875,1.0,280.9404296875,283.7959899902344,295.2247619628906,297.91748046875,293.1499938964844,293.1499938964844,280.95001220703125,35736.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398098349571228,1.0,0.0,0.0,3.526247978210449,3.526270866394043,8.296960345433035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.640625,0.0,1397.892822265625,1895.4371337890625,0.0,2839.9384765625,0.8775011897087097,1.0,0.0,3.0,1.0,0.0
12403200,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26806640625,0.8280262351036072,0.2742920517921448,0.2477597892284393,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690124511719,0.9990000128746032,0.586887001991272,0.4594601392745971,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684631347656,0.8843837976455688,0.3369590044021606,0.2358794212341308,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684020996094,0.8704081773757935,0.3209406733512878,0.304706335067749,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674560546875,0.7665270566940308,0.2170034646987915,0.9816188216209412,285.2687683105469,284.95001220703125,297.9666442871094,292.2549133300781,297.49237060546875,297.3534851074219,285.2719421386719,1.0,0.4965898394584656,0.1832357048988342,0.1832357048988342,1.0,1.0,-2.6765129566192627,0.260678231716156,2.415834665298462,-0.3438242673873901,0.8761328458786011,0.8761328458786011,0.0,103.0377960205078,117.0,42202.66796875,0.0,1564.1287841796875,1.0,280.9405822753906,283.7962646484375,295.2250671386719,297.9181823730469,293.1499938964844,293.1499938964844,281.25,35735.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398151993751526,1.0,0.0,0.0,3.526317358016968,3.526340246200561,8.297286626657296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.4765625,0.0,1397.95654296875,1895.4371337890625,0.0,2839.988525390625,0.8775154948234558,1.0,0.0,3.0,1.0,0.0
12403260,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.8271343111991882,0.2767922878265381,0.2500165700912475,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.9990000128746032,0.5921826362609863,0.4652570486068725,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.8848628997802734,0.341779887676239,0.2392342984676361,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886169433594,0.8694972991943359,0.3239891827106476,0.3075897693634033,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.7659870982170105,0.2192780375480651,0.9919064044952391,285.48895263671875,284.95001220703125,297.9458312988281,292.2472839355469,297.5023498535156,297.3724365234375,285.4918518066406,1.0,0.5021970272064209,0.1862299144268036,0.1862299144268036,1.0,1.0,-2.706048011779785,0.2711272835731506,2.4349205493927,-0.3401002883911133,0.8850628137588501,0.8850628137588501,0.0,105.505859375,120.0,41424.67578125,0.0,1617.3565673828125,1.0,281.2407531738281,284.02642822265625,295.2203369140625,297.86553955078125,293.1499938964844,293.1499938964844,281.54998779296875,35378.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318616151809692,1.0,0.0,0.0,3.548708915710449,3.548731803894043,8.402993785239232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.01416015625,0.0,1418.8472900390625,1895.4371337890625,0.0,2765.782470703125,0.882239580154419,1.0,0.0,3.0,1.0,0.0
12403320,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.8271343111991882,0.2767922878265381,0.2500165700912475,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.9990000128746032,0.5921826362609863,0.4652570486068725,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.8848628997802734,0.341779887676239,0.2392342984676361,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886169433594,0.8694972991943359,0.3239891827106476,0.3075897693634033,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.7659870982170105,0.2192780375480651,0.9919064044952391,285.48895263671875,284.95001220703125,297.9458312988281,292.2472839355469,297.5023498535156,297.3724365234375,285.4918518066406,1.0,0.5021970272064209,0.1862299144268036,0.1862299144268036,1.0,1.0,-2.706048011779785,0.2711272835731506,2.4349205493927,-0.3401002883911133,0.8850628137588501,0.8850628137588501,0.0,105.505859375,120.0,41424.67578125,0.0,1617.3565673828125,1.0,281.2407531738281,284.02642822265625,295.2203369140625,297.86553955078125,293.1499938964844,293.1499938964844,281.54998779296875,35378.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318616151809692,1.0,0.0,0.0,3.548708915710449,3.548731803894043,8.402993785239232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.01416015625,0.0,1418.8472900390625,1895.4371337890625,0.0,2765.782470703125,0.882239580154419,1.0,0.0,3.0,1.0,0.0
12403380,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.826336681842804,0.2794237434864044,0.2523943185806274,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.5976169109344482,0.4711430370807647,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.8854413628578186,0.3467918932437897,0.2427244186401367,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.8686948418617249,0.3271937668323517,0.3106243014335632,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7655543088912964,0.2216718345880508,1.0027533769607544,285.7034912109375,284.95001220703125,297.9247741699219,292.2394104003906,297.5118713378906,297.39093017578125,285.70611572265625,1.0,0.5080153942108154,0.1892241388559341,0.1892241388559341,1.0,1.0,-2.7368526458740234,0.2820501327514648,2.4548025131225586,-0.3361870646476745,0.8968181014060974,0.8968181014060974,0.0,108.0711669921875,123.0,40689.93359375,0.0,1673.962158203125,1.0,281.541015625,284.2511901855469,295.2147521972656,297.8148803710937,293.1499938964844,293.1499938964844,281.8500061035156,35052.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243244886398315,1.0,0.0,0.0,3.583335876464844,3.5833590030670166,8.56778058277996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.998046875,0.0,1453.2969970703125,1895.4371337890625,0.0,2695.6787109375,0.8897307515144348,1.0,0.0,3.0,1.0,0.0
12403440,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.826336681842804,0.2794237434864044,0.2523943185806274,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.5976169109344482,0.4711430370807647,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.8854413628578186,0.3467918932437897,0.2427244186401367,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.8686948418617249,0.3271937668323517,0.3106243014335632,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7655543088912964,0.2216718345880508,1.0027533769607544,285.7034912109375,284.95001220703125,297.9247741699219,292.2394104003906,297.5118713378906,297.39093017578125,285.70611572265625,1.0,0.5080153942108154,0.1892241388559341,0.1892241388559341,1.0,1.0,-2.7368526458740234,0.2820501327514648,2.4548025131225586,-0.3361870646476745,0.8968181014060974,0.8968181014060974,0.0,108.0711669921875,123.0,40689.93359375,0.0,1673.962158203125,1.0,281.541015625,284.2511901855469,295.2147521972656,297.8148803710937,293.1499938964844,293.1499938964844,281.8500061035156,35052.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243244886398315,1.0,0.0,0.0,3.583335876464844,3.5833590030670166,8.56778058277996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.998046875,0.0,1453.2969970703125,1895.4371337890625,0.0,2695.6787109375,0.8897307515144348,1.0,0.0,3.0,1.0,0.0
12403500,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484191894531,0.8259003162384033,0.280767947435379,0.2535916268825531,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517761230469,0.9990000128746032,0.6003628969192505,0.4741834104061126,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8499450683594,0.88569176197052,0.3493500351905823,0.2444928288459777,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.868264377117157,0.3288334310054779,0.3121664524078369,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.7653151750564575,0.2228981852531433,1.008278250694275,285.8508605957031,284.95001220703125,297.9141540527344,292.2353820800781,297.5161437988281,297.3995056152344,285.8612976074219,1.0,0.510987401008606,0.1907212436199188,0.1907212436199188,1.0,1.0,-2.7525627613067627,0.2876688838005066,2.464893817901612,-0.3341399431228637,0.9042437672615052,0.9042437672615052,0.0,109.40128326416016,123.0,39907.609375,0.0,1703.3798828125,1.0,281.79705810546875,284.4236755371094,295.187744140625,297.693603515625,293.1499938964844,293.1499938964844,281.8500061035156,34894.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184443712234497,1.0,0.0,0.0,3.6045660972595215,3.6045894622802734,8.669604198985326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.58837890625,0.0,1475.034423828125,1895.4371337890625,0.0,2641.16357421875,0.8943953514099121,1.0,0.0,3.0,1.0,0.0
12403560,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.8256567120552063,0.2821856141090393,0.2548874616622925,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91082763671875,0.9990000128746032,0.6031795144081116,0.4770592451095581,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104309082031,0.8861432671546936,0.3519838452339172,0.2463424056768417,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103698730469,0.8680175542831421,0.3305324018001556,0.3137929439544678,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096984863281,0.7652406692504883,0.2241726517677307,1.0140966176986694,285.9106140136719,284.95001220703125,297.9034729003906,292.2312927246094,297.5203857421875,297.4081420898437,285.9129333496094,1.0,0.514007031917572,0.1921139359474182,0.1921139359474182,1.0,1.0,-2.768745183944702,0.2932470142841339,2.47549819946289,-0.3322430849075317,0.9112949967384338,0.9112949967384338,0.0,110.7144775390625,126.0,40039.02734375,0.0,1733.73388671875,1.0,281.8414306640625,284.47540283203125,295.20953369140625,297.76959228515625,293.1499938964844,293.1499938964844,281.54998779296875,34769.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172913193702698,1.0,0.0,0.0,3.6285903453826895,3.6286139488220215,8.785554541645979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.73681640625,0.0,1500.3250732421875,1895.4371337890625,0.0,2630.49365234375,0.8996500372886658,1.0,0.0,3.0,1.0,0.0
