time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12403620,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8232113718986511,0.2836033403873443,0.256661981344223,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.9990000128746032,0.6069924831390381,0.4849824607372284,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8849615454673767,0.3559440374374389,0.2494584172964096,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8656113147735596,0.3327824771404266,0.3163631856441498,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7633970379829407,0.2258898615837097,1.023482084274292,285.74871826171875,284.95001220703125,297.8819885253906,292.2230224609375,297.514892578125,297.4075012207031,285.7475280761719,1.0,0.5199822187423706,0.1948993057012558,0.1948993057012558,1.0,1.0,-2.798518419265747,0.304110050201416,2.494408369064331,-0.3280793130397796,0.9206584095954896,0.9206584095954896,0.0,113.83536529541016,129.0,41706.9765625,0.0,1793.7791748046875,1.0,281.55780029296875,284.2753295898437,295.2968139648437,298.0257263183594,293.1499938964844,293.1499938964844,281.25,34849.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365107774734497,1.0,0.0,0.0,3.672209262847901,3.6722333431243896,8.998044336294697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.69091796875,0.0,1549.358642578125,1895.4371337890625,0.0,2809.13330078125,0.9094499349594116,1.0,0.0,3.0,1.0,0.0
12403680,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8232113718986511,0.2836033403873443,0.256661981344223,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.9990000128746032,0.6069924831390381,0.4849824607372284,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8849615454673767,0.3559440374374389,0.2494584172964096,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8656113147735596,0.3327824771404266,0.3163631856441498,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7633970379829407,0.2258898615837097,1.023482084274292,285.74871826171875,284.95001220703125,297.8819885253906,292.2230224609375,297.514892578125,297.4075012207031,285.7475280761719,1.0,0.5199822187423706,0.1948993057012558,0.1948993057012558,1.0,1.0,-2.798518419265747,0.304110050201416,2.494408369064331,-0.3280793130397796,0.9206584095954896,0.9206584095954896,0.0,113.83536529541016,129.0,41706.9765625,0.0,1793.7791748046875,1.0,281.55780029296875,284.2753295898437,295.2968139648437,298.0257263183594,293.1499938964844,293.1499938964844,281.25,34849.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365107774734497,1.0,0.0,0.0,3.672209262847901,3.6722333431243896,8.998044336294697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.69091796875,0.0,1549.358642578125,1895.4371337890625,0.0,2809.13330078125,0.9094499349594116,1.0,0.0,3.0,1.0,0.0
12403740,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8177407383918762,0.2836475372314453,0.2570593953132629,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.6082761287689209,0.4961813986301422,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560302734375,0.8806560635566711,0.3586376011371612,0.251596599817276,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.8602606654167175,0.3337753415107727,0.3176690936088562,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7587987184524536,0.2265622317790985,1.0281084775924685,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,297.4937438964844,297.38653564453125,285.55438232421875,1.0,0.5255456566810608,0.1976846903562545,0.1976846903562545,1.0,1.0,-2.822160005569458,0.3141027092933655,2.5080573558807373,-0.3234216868877411,0.927168309688568,0.927168309688568,0.0,117.64083862304688,132.0,43368.1171875,0.0,1848.6707763671875,1.0,281.25787353515625,284.0560302734375,295.3009338378906,298.1529541015625,293.1499938964844,293.1499938964844,280.95001220703125,35037.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572225570678711,1.0,0.0,0.0,3.708656072616577,3.7086803913116455,9.177542779070792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.94677734375,0.0,1592.09619140625,1895.4371337890625,0.0,3002.959228515625,0.9177464842796326,1.0,0.0,3.0,1.0,0.0
12403800,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8177407383918762,0.2836475372314453,0.2570593953132629,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.6082761287689209,0.4961813986301422,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560302734375,0.8806560635566711,0.3586376011371612,0.251596599817276,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.8602606654167175,0.3337753415107727,0.3176690936088562,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7587987184524536,0.2265622317790985,1.0281084775924685,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,297.4937438964844,297.38653564453125,285.55438232421875,1.0,0.5255456566810608,0.1976846903562545,0.1976846903562545,1.0,1.0,-2.822160005569458,0.3141027092933655,2.5080573558807373,-0.3234216868877411,0.927168309688568,0.927168309688568,0.0,117.64083862304688,132.0,43368.1171875,0.0,1848.6707763671875,1.0,281.25787353515625,284.0560302734375,295.3009338378906,298.1529541015625,293.1499938964844,293.1499938964844,280.95001220703125,35037.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572225570678711,1.0,0.0,0.0,3.708656072616577,3.7086803913116455,9.177542779070792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.94677734375,0.0,1592.09619140625,1895.4371337890625,0.0,3002.959228515625,0.9177464842796326,1.0,0.0,3.0,1.0,0.0
12403860,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.8109017610549927,0.2830240130424499,0.2567504346370697,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.9990000128746032,0.6075553894042969,0.5087332725524902,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8750967383384705,0.3606508374214172,0.2531930208206177,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577880859375,0.8537075519561768,0.334019273519516,0.3181833624839782,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.7529288530349731,0.2265185713768005,1.029261589050293,285.3575744628906,284.95001220703125,297.83868408203125,292.2061462402344,297.46356201171875,297.3539428710937,285.3559875488281,1.0,0.5305783152580261,0.2003301233053207,0.2003301233053207,1.0,1.0,-2.8408010005950928,0.3230860233306885,2.5177149772644043,-0.318673312664032,0.9309846758842468,0.9309846758842468,0.0,121.7014389038086,135.0,44913.984375,0.0,1897.67919921875,1.0,280.9576416015625,283.833740234375,295.27978515625,298.2315368652344,293.1499938964844,293.1499938964844,280.6499938964844,35267.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746450543403625,1.0,0.0,0.0,3.736553907394409,3.736578702926636,9.31613612920046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.236328125,0.0,1626.005126953125,1895.4371337890625,0.0,3166.378173828125,0.9241602420806884,1.0,0.0,3.0,1.0,0.0
12403920,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.8109017610549927,0.2830240130424499,0.2567504346370697,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.9990000128746032,0.6075553894042969,0.5087332725524902,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8750967383384705,0.3606508374214172,0.2531930208206177,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577880859375,0.8537075519561768,0.334019273519516,0.3181833624839782,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.7529288530349731,0.2265185713768005,1.029261589050293,285.3575744628906,284.95001220703125,297.83868408203125,292.2061462402344,297.46356201171875,297.3539428710937,285.3559875488281,1.0,0.5305783152580261,0.2003301233053207,0.2003301233053207,1.0,1.0,-2.8408010005950928,0.3230860233306885,2.5177149772644043,-0.318673312664032,0.9309846758842468,0.9309846758842468,0.0,121.7014389038086,135.0,44913.984375,0.0,1897.67919921875,1.0,280.9576416015625,283.833740234375,295.27978515625,298.2315368652344,293.1499938964844,293.1499938964844,280.6499938964844,35267.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746450543403625,1.0,0.0,0.0,3.736553907394409,3.736578702926636,9.31613612920046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.236328125,0.0,1626.005126953125,1895.4371337890625,0.0,3166.378173828125,0.9241602420806884,1.0,0.0,3.0,1.0,0.0
12403980,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.8034092783927917,0.2820180654525757,0.2560575604438782,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.9990000128746032,0.6052802205085754,0.5215640664100647,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8692569732666016,0.362248957157135,0.254469633102417,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8469023108482361,0.333793580532074,0.3182084262371063,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.7466697692871094,0.2259940057992935,1.0280578136444092,285.157470703125,284.95001220703125,297.8169250488281,292.19757080078125,297.4291687011719,297.3158569335937,285.1559143066406,1.0,0.5350781083106995,0.2029755562543869,0.2029755562543869,1.0,1.0,-2.855510234832764,0.3314805626869201,2.5240297317504883,-0.3136476576328277,0.932113230228424,0.932113230228424,0.0,125.78109741210938,123.0,46363.9140625,0.0,1941.0283203125,1.0,280.657470703125,283.61138916015625,295.25848388671875,298.2994079589844,293.1499938964844,293.1499938964844,280.3500061035156,35516.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893131017684937,1.0,0.0,0.0,3.7552199363708496,3.755244731903076,9.409445738128852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.0009765625,0.0,1649.6910400390625,1895.4371337890625,0.0,3303.783203125,0.9285152554512024,1.0,0.0,3.0,1.0,0.0
12404040,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.8034092783927917,0.2820180654525757,0.2560575604438782,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.9990000128746032,0.6052802205085754,0.5215640664100647,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8692569732666016,0.362248957157135,0.254469633102417,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8469023108482361,0.333793580532074,0.3182084262371063,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.7466697692871094,0.2259940057992935,1.0280578136444092,285.157470703125,284.95001220703125,297.8169250488281,292.19757080078125,297.4291687011719,297.3158569335937,285.1559143066406,1.0,0.5350781083106995,0.2029755562543869,0.2029755562543869,1.0,1.0,-2.855510234832764,0.3314805626869201,2.5240297317504883,-0.3136476576328277,0.932113230228424,0.932113230228424,0.0,125.78109741210938,123.0,46363.9140625,0.0,1941.0283203125,1.0,280.657470703125,283.61138916015625,295.25848388671875,298.2994079589844,293.1499938964844,293.1499938964844,280.3500061035156,35516.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893131017684937,1.0,0.0,0.0,3.7552199363708496,3.755244731903076,9.409445738128852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.0009765625,0.0,1649.6910400390625,1895.4371337890625,0.0,3303.783203125,0.9285152554512024,1.0,0.0,3.0,1.0,0.0
12404100,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.802183985710144,0.2814143002033233,0.2555921077728271,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9990000128746032,0.6038729548454285,0.522942066192627,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.869102418422699,0.3629337847232818,0.2550066411495209,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8460622429847717,0.3335499167442322,0.3180595934391022,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7457171678543091,0.225597932934761,1.02662992477417,285.0075378417969,284.95001220703125,297.8060302734375,292.1932983398437,297.4122314453125,297.2972106933594,284.9974060058594,1.0,0.5349541902542114,0.2042982578277588,0.2042982578277588,1.0,1.0,-2.855377197265625,0.3343059420585632,2.521071195602417,-0.3106275200843811,0.931053638458252,0.931053638458252,0.0,126.16948699951172,123.0,47498.8671875,0.0,1942.6729736328125,1.0,280.3984375,283.4358215332031,295.2721252441406,298.4340209960937,293.1499938964844,293.1499938964844,280.3500061035156,35657.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980943560600281,1.0,0.0,0.0,3.761111259460449,3.761136293411255,9.438992378818511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.37939453125,0.0,1657.6927490234375,1895.4371337890625,0.0,3385.814208984375,0.9298994541168212,1.0,0.0,3.0,1.0,0.0
12404160,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8023874163627625,0.2807040214538574,0.254949003458023,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9990000128746032,0.6027241349220276,0.521240234375,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8705043792724609,0.3635050058364868,0.2554004490375519,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8466593623161316,0.3331884443759918,0.3177255988121032,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.745983362197876,0.2251011729240417,1.0244429111480713,284.94537353515625,284.95001220703125,297.795166015625,292.1889953613281,297.3968811035156,297.2804870605469,284.9428405761719,1.0,0.5336775183677673,0.2056205570697784,0.2056205570697784,1.0,1.0,-2.850010395050049,0.3361524939537048,2.513857841491699,-0.3075491786003113,0.930351972579956,0.930351972579956,0.0,125.4961929321289,111.0,47560.51171875,0.0,1930.7294921875,1.0,280.3573608398437,283.38116455078125,295.2398681640625,298.35919189453125,293.1499938964844,293.1499938964844,280.04998779296875,35782.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020169973373412,1.0,0.0,0.0,3.764115333557129,3.764140367507935,9.454076916881604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.080078125,0.0,1662.1973876953125,1895.4371337890625,0.0,3422.37841796875,0.930684506893158,1.0,0.0,3.0,1.0,0.0
12404220,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.806423544883728,0.2791364192962646,0.2534933388233185,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.9990000128746032,0.6018019318580627,0.5107104778289795,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.8772609233856201,0.3644719123840332,0.2560372650623321,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.8514501452445984,0.3322716653347015,0.3168206810951233,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.7495800256729126,0.2239535301923751,1.0190298557281494,284.7205505371094,284.95001220703125,297.7734375,292.1804504394531,297.3728332519531,297.2557067871094,284.7176208496094,1.0,0.5283015966415405,0.2082651555538177,0.2082651555538177,1.0,1.0,-2.8287901878356934,0.3378328680992126,2.490957260131836,-0.3011177182197571,0.9254941940307616,0.9254941940307616,0.0,121.8042221069336,114.0,48510.08203125,0.0,1878.986572265625,1.0,280.0573425292969,283.14324951171875,295.2206726074219,298.40283203125,293.1499938964844,293.1499938964844,279.75,36073.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125549793243408,1.0,0.0,0.0,3.762295484542847,3.762320518493652,9.444937063562976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.00048828125,0.0,1662.295654296875,1895.4371337890625,0.0,3520.2998046875,0.9304624795913696,1.0,0.0,3.0,1.0,0.0
12404280,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.806423544883728,0.2791364192962646,0.2534933388233185,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.9990000128746032,0.6018019318580627,0.5107104778289795,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.8772609233856201,0.3644719123840332,0.2560372650623321,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.8514501452445984,0.3322716653347015,0.3168206810951233,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.7495800256729126,0.2239535301923751,1.0190298557281494,284.7205505371094,284.95001220703125,297.7734375,292.1804504394531,297.3728332519531,297.2557067871094,284.7176208496094,1.0,0.5283015966415405,0.2082651555538177,0.2082651555538177,1.0,1.0,-2.8287901878356934,0.3378328680992126,2.490957260131836,-0.3011177182197571,0.9254941940307616,0.9254941940307616,0.0,121.8042221069336,114.0,48510.08203125,0.0,1878.986572265625,1.0,280.0573425292969,283.14324951171875,295.2206726074219,298.40283203125,293.1499938964844,293.1499938964844,279.75,36073.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125549793243408,1.0,0.0,0.0,3.762295484542847,3.762320518493652,9.444937063562976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.00048828125,0.0,1662.295654296875,1895.4371337890625,0.0,3520.2998046875,0.9304624795913696,1.0,0.0,3.0,1.0,0.0
12404340,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.8071718811988831,0.2774204313755035,0.2519391775131225,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.9990000128746032,0.601919949054718,0.5061877369880676,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805439472198486,0.3652586638927459,0.2565744817256927,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.8529801964759827,0.3311531841754913,0.3157611191272735,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.7503348588943481,0.2226706743240356,1.013184905052185,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,297.35357666015625,297.2370300292969,284.50006103515625,1.0,0.5254758596420288,0.210909754037857,0.210909754037857,1.0,1.0,-2.813817977905273,0.3406949639320373,2.473123073577881,-0.2952389419078827,0.9177353978157043,0.9177353978157043,0.0,120.00736236572266,117.0,49431.94140625,0.0,1846.7879638671875,1.0,279.75738525390625,282.91192626953125,295.203369140625,298.4405212402344,293.1499938964844,293.1499938964844,279.45001220703125,36381.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212208986282348,1.0,0.0,0.0,3.749014377593994,3.749039649963379,9.378373420076968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.91845703125,0.0,1649.0750732421875,1895.4371337890625,0.0,3600.42138671875,0.9276838898658752,1.0,0.0,3.0,1.0,0.0
12404400,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.8071718811988831,0.2774204313755035,0.2519391775131225,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.9990000128746032,0.601919949054718,0.5061877369880676,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805439472198486,0.3652586638927459,0.2565744817256927,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.8529801964759827,0.3311531841754913,0.3157611191272735,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.7503348588943481,0.2226706743240356,1.013184905052185,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,297.35357666015625,297.2370300292969,284.50006103515625,1.0,0.5254758596420288,0.210909754037857,0.210909754037857,1.0,1.0,-2.813817977905273,0.3406949639320373,2.473123073577881,-0.2952389419078827,0.9177353978157043,0.9177353978157043,0.0,120.00736236572266,117.0,49431.94140625,0.0,1846.7879638671875,1.0,279.75738525390625,282.91192626953125,295.203369140625,298.4405212402344,293.1499938964844,293.1499938964844,279.45001220703125,36381.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212208986282348,1.0,0.0,0.0,3.749014377593994,3.749039649963379,9.378373420076968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.91845703125,0.0,1649.0750732421875,1895.4371337890625,0.0,3600.42138671875,0.9276838898658752,1.0,0.0,3.0,1.0,0.0
12404460,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972106933594,0.8051867485046387,0.2756182253360748,0.2503502666950226,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.296630859375,0.9990000128746032,0.601280689239502,0.5066549777984619,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.8808402419090271,0.3659313023090362,0.2570651769638061,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969970703125,0.8517230153083801,0.329898327589035,0.3146165311336517,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.7486807703971863,0.2212919890880584,1.0071470737457275,284.2967834472656,284.95001220703125,297.7303161621094,292.1635437011719,297.3331604003906,297.2168884277344,284.2951965332031,1.0,0.5241721868515015,0.2138052582740783,0.2138052582740783,1.0,1.0,-2.8044233322143555,0.3451622128486633,2.459261178970337,-0.2888557612895965,0.9073362350463868,0.9073362350463868,0.0,119.7811508178711,120.0,50355.2109375,0.0,1831.03173828125,1.0,279.45751953125,282.6919250488281,295.1910705566406,298.4841003417969,293.1499938964844,293.1499938964844,279.1499938964844,36701.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929094135761261,1.0,0.0,0.0,3.723864793777466,3.723889589309693,9.252968879991386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.9931640625,0.0,1622.2685546875,1895.4371337890625,0.0,3672.835205078125,0.9222583770751952,1.0,0.0,3.0,1.0,0.0
12404520,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972106933594,0.8051867485046387,0.2756182253360748,0.2503502666950226,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.296630859375,0.9990000128746032,0.601280689239502,0.5066549777984619,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.8808402419090271,0.3659313023090362,0.2570651769638061,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969970703125,0.8517230153083801,0.329898327589035,0.3146165311336517,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.7486807703971863,0.2212919890880584,1.0071470737457275,284.2967834472656,284.95001220703125,297.7303161621094,292.1635437011719,297.3331604003906,297.2168884277344,284.2951965332031,1.0,0.5241721868515015,0.2138052582740783,0.2138052582740783,1.0,1.0,-2.8044233322143555,0.3451622128486633,2.459261178970337,-0.2888557612895965,0.9073362350463868,0.9073362350463868,0.0,119.7811508178711,120.0,50355.2109375,0.0,1831.03173828125,1.0,279.45751953125,282.6919250488281,295.1910705566406,298.4841003417969,293.1499938964844,293.1499938964844,279.1499938964844,36701.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929094135761261,1.0,0.0,0.0,3.723864793777466,3.723889589309693,9.252968879991386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.9931640625,0.0,1622.2685546875,1895.4371337890625,0.0,3672.835205078125,0.9222583770751952,1.0,0.0,3.0,1.0,0.0
12404580,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036071777344,0.8014300465583801,0.273758977651596,0.2487360388040542,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031494140625,0.9990000128746032,0.5994793772697449,0.5103132724761963,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8792102932929993,0.3665167689323425,0.2575157880783081,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034240722656,0.8486931324005127,0.3285433650016784,0.3134032785892486,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.745498776435852,0.2198387831449508,1.0009105205535889,284.103271484375,284.95001220703125,297.708984375,292.1552734375,297.3111267089844,297.1946105957031,284.10223388671875,1.0,0.5239416360855103,0.2167007774114608,0.2167007774114608,1.0,1.0,-2.7984652519226074,0.3503439128398895,2.4481213092803955,-0.2825022637844085,0.8944380879402161,0.8944380879402161,0.0,120.55113220214844,123.0,51264.07421875,0.0,1825.431640625,1.0,279.15777587890625,282.4834899902344,295.18115234375,298.53033447265625,293.1499938964844,293.1499938964844,279.45001220703125,37041.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366400241851808,1.0,0.0,0.0,3.686088800430298,3.686113357543945,9.066191637430164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.3525390625,0.0,1581.559814453125,1895.4371337890625,0.0,3741.849365234375,0.9140329957008362,1.0,0.0,3.0,1.0,0.0
12404640,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036071777344,0.8014300465583801,0.273758977651596,0.2487360388040542,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031494140625,0.9990000128746032,0.5994793772697449,0.5103132724761963,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8792102932929993,0.3665167689323425,0.2575157880783081,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034240722656,0.8486931324005127,0.3285433650016784,0.3134032785892486,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.745498776435852,0.2198387831449508,1.0009105205535889,284.103271484375,284.95001220703125,297.708984375,292.1552734375,297.3111267089844,297.1946105957031,284.10223388671875,1.0,0.5239416360855103,0.2167007774114608,0.2167007774114608,1.0,1.0,-2.7984652519226074,0.3503439128398895,2.4481213092803955,-0.2825022637844085,0.8944380879402161,0.8944380879402161,0.0,120.55113220214844,123.0,51264.07421875,0.0,1825.431640625,1.0,279.15777587890625,282.4834899902344,295.18115234375,298.53033447265625,293.1499938964844,293.1499938964844,279.45001220703125,37041.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366400241851808,1.0,0.0,0.0,3.686088800430298,3.686113357543945,9.066191637430164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.3525390625,0.0,1581.559814453125,1895.4371337890625,0.0,3741.849365234375,0.9140329957008362,1.0,0.0,3.0,1.0,0.0
12404700,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2356872558594,0.7994745373725891,0.2732928097248077,0.2480850517749786,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23944091796875,0.9990000128746032,0.5987343788146973,0.5126180052757263,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2376403808594,0.878261148929596,0.3672736585140228,0.2578578293323517,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.23699951171875,0.8470433354377747,0.3282296061515808,0.3129132390022278,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.23370361328125,0.7437959909439087,0.2193650603294372,0.998172402381897,284.2383117675781,284.95001220703125,297.6983947753906,292.1512145996094,297.3038330078125,297.18817138671875,284.2483215332031,1.0,0.5241453647613525,0.2181485295295715,0.2181485295295715,1.0,1.0,-2.7969796657562256,0.3532465696334839,2.4437332153320312,-0.27937713265419,0.8909714818000793,0.8909714818000793,0.0,121.12248229980467,123.0,50085.40625,0.0,1825.839599609375,1.0,279.40191650390625,282.6476135253906,295.10662841796875,298.2850036621094,293.1499938964844,293.1499938964844,279.45001220703125,37028.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284751415252686,1.0,0.0,0.0,3.6662943363189697,3.666318655014038,8.96908090908255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.8505859375,0.0,1559.0999755859375,1895.4371337890625,0.0,3667.15625,0.9096649885177612,1.0,0.0,3.0,1.0,0.0
12404760,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2987976074219,0.7984945774078369,0.2733147144317627,0.2479427754878997,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2997131347656,0.9990000128746032,0.598503828048706,0.5141592025756836,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2992858886719,0.8782227039337158,0.3685255646705627,0.2585997879505157,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2991027832031,0.8461962938308716,0.3283549547195434,0.3128730058670044,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2983093261719,0.7428151369094849,0.2192276865243911,0.9969815015792848,284.2994384765625,284.95001220703125,297.6878662109375,292.1471862792969,297.3012084960937,297.18780517578125,284.30194091796875,1.0,0.5246176719665527,0.2194996923208236,0.2194996923208236,1.0,1.0,-2.7980685234069824,0.3564801514148712,2.4415881633758545,-0.276500254869461,0.8872920274734497,0.8872920274734497,0.0,121.58060455322266,111.0,49864.4921875,0.0,1829.695556640625,1.0,279.4423828125,282.7044982910156,295.0989074707031,298.2903137207031,293.1499938964844,293.1499938964844,279.75,36985.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230660796165466,1.0,0.0,0.0,3.6484086513519287,3.648432731628418,8.881784197001252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.669921875,0.0,1538.772216796875,1895.4371337890625,0.0,3617.426513671875,0.9056154489517212,1.0,0.0,3.0,1.0,0.0
12404820,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.8047255277633667,0.2740785777568817,0.2483128607273101,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.9990000128746032,0.600327730178833,0.5033746361732483,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869374394416809,0.3717851638793945,0.2606123089790344,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8525108695030212,0.3293585181236267,0.3134736120700836,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.7478333711624146,0.2195744216442108,0.9970771670341492,284.506591796875,284.95001220703125,297.6670227050781,292.1393127441406,297.3052978515625,297.1990966796875,284.5082397460937,1.0,0.5208711624145508,0.2222020328044891,0.2222020328044891,1.0,1.0,-2.788825273513794,0.360618382692337,2.42820692062378,-0.2701987624168396,0.8830776214599609,0.8830776214599609,0.0,118.31488800048828,114.0,48363.22265625,0.0,1799.8328857421875,1.0,279.7416381835937,282.9331359863281,295.080078125,298.16571044921875,293.1499938964844,293.1499938964844,280.04998779296875,36797.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083048701286316,1.0,0.0,0.0,3.6179373264312735,3.617961168289185,8.734043603908503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.646484375,0.0,1503.7032470703125,1895.4371337890625,0.0,3480.865234375,0.8986927270889282,1.0,0.0,3.0,1.0,0.0
12404880,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.8047255277633667,0.2740785777568817,0.2483128607273101,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.9990000128746032,0.600327730178833,0.5033746361732483,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869374394416809,0.3717851638793945,0.2606123089790344,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8525108695030212,0.3293585181236267,0.3134736120700836,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.7478333711624146,0.2195744216442108,0.9970771670341492,284.506591796875,284.95001220703125,297.6670227050781,292.1393127441406,297.3052978515625,297.1990966796875,284.5082397460937,1.0,0.5208711624145508,0.2222020328044891,0.2222020328044891,1.0,1.0,-2.788825273513794,0.360618382692337,2.42820692062378,-0.2701987624168396,0.8830776214599609,0.8830776214599609,0.0,118.31488800048828,114.0,48363.22265625,0.0,1799.8328857421875,1.0,279.7416381835937,282.9331359863281,295.080078125,298.16571044921875,293.1499938964844,293.1499938964844,280.04998779296875,36797.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083048701286316,1.0,0.0,0.0,3.6179373264312735,3.617961168289185,8.734043603908503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.646484375,0.0,1503.7032470703125,1895.4371337890625,0.0,3480.865234375,0.8986927270889282,1.0,0.0,3.0,1.0,0.0
12404940,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8100444078445435,0.275396853685379,0.2493072003126144,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.9990000128746032,0.6052783727645874,0.4955804049968719,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118530273437,0.8946572542190552,0.3756478130817413,0.2631421983242035,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.8580532073974609,0.3310157656669616,0.3148150146007538,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.7523490190505981,0.220505341887474,1.0002596378326416,284.71197509765625,284.95001220703125,297.646484375,292.1316833496094,297.3196716308594,297.2236022949219,284.7142028808594,1.0,0.5198646187782288,0.2249043583869934,0.2249043583869934,1.0,1.0,-2.789111614227295,0.3667496144771576,2.4223620891571045,-0.2644558846950531,0.8815481662750244,0.8815481662750244,0.0,116.22959899902344,117.0,46963.375,0.0,1790.330078125,1.0,280.0413818359375,283.1582336425781,295.0750427246094,298.0682067871094,293.1499938964844,293.1499938964844,280.3500061035156,36546.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944361805915833,1.0,0.0,0.0,3.5966615676879883,3.59668517112732,8.631622563370911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.10107421875,0.0,1478.6612548828125,1895.4371337890625,0.0,3351.66845703125,0.8937761783599854,1.0,0.0,3.0,1.0,0.0
12405000,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8100444078445435,0.275396853685379,0.2493072003126144,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.9990000128746032,0.6052783727645874,0.4955804049968719,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118530273437,0.8946572542190552,0.3756478130817413,0.2631421983242035,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.8580532073974609,0.3310157656669616,0.3148150146007538,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.7523490190505981,0.220505341887474,1.0002596378326416,284.71197509765625,284.95001220703125,297.646484375,292.1316833496094,297.3196716308594,297.2236022949219,284.7142028808594,1.0,0.5198646187782288,0.2249043583869934,0.2249043583869934,1.0,1.0,-2.789111614227295,0.3667496144771576,2.4223620891571045,-0.2644558846950531,0.8815481662750244,0.8815481662750244,0.0,116.22959899902344,117.0,46963.375,0.0,1790.330078125,1.0,280.0413818359375,283.1582336425781,295.0750427246094,298.0682067871094,293.1499938964844,293.1499938964844,280.3500061035156,36546.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944361805915833,1.0,0.0,0.0,3.5966615676879883,3.59668517112732,8.631622563370911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.10107421875,0.0,1478.6612548828125,1895.4371337890625,0.0,3351.66845703125,0.8937761783599854,1.0,0.0,3.0,1.0,0.0
12405060,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8136383295059204,0.2770474851131439,0.2506760954856872,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6110270619392395,0.4915628731250763,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9004966616630554,0.379893034696579,0.2659976184368133,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8619863390922546,0.3330793082714081,0.3166278302669525,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7556348443031311,0.2218338549137115,1.0055923461914062,284.9220886230469,284.95001220703125,297.6263122558594,292.1243591308594,297.33837890625,297.253662109375,284.9244689941406,1.0,0.5206419229507446,0.2275079935789108,0.2275079935789108,1.0,1.0,-2.797940731048584,0.3745028376579284,2.4234378337860107,-0.258842796087265,0.882858395576477,0.882858395576477,0.0,115.48507690429688,120.0,45722.8828125,0.0,1800.310302734375,1.0,280.3412475585937,283.3842468261719,295.07342529296875,297.986572265625,293.1499938964844,293.1499938964844,280.6499938964844,36249.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817570209503174,1.0,0.0,0.0,3.5864553451538086,3.5864787101745605,8.582704253967677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.63720703125,0.0,1465.44921875,1895.4371337890625,0.0,3233.04443359375,0.8912906050682068,1.0,0.0,3.0,1.0,0.0
12405120,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8136383295059204,0.2770474851131439,0.2506760954856872,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6110270619392395,0.4915628731250763,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9004966616630554,0.379893034696579,0.2659976184368133,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8619863390922546,0.3330793082714081,0.3166278302669525,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7556348443031311,0.2218338549137115,1.0055923461914062,284.9220886230469,284.95001220703125,297.6263122558594,292.1243591308594,297.33837890625,297.253662109375,284.9244689941406,1.0,0.5206419229507446,0.2275079935789108,0.2275079935789108,1.0,1.0,-2.797940731048584,0.3745028376579284,2.4234378337860107,-0.258842796087265,0.882858395576477,0.882858395576477,0.0,115.48507690429688,120.0,45722.8828125,0.0,1800.310302734375,1.0,280.3412475585937,283.3842468261719,295.07342529296875,297.986572265625,293.1499938964844,293.1499938964844,280.6499938964844,36249.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817570209503174,1.0,0.0,0.0,3.5864553451538086,3.5864787101745605,8.582704253967677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.63720703125,0.0,1465.44921875,1895.4371337890625,0.0,3233.04443359375,0.8912906050682068,1.0,0.0,3.0,1.0,0.0
12405180,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8160573244094849,0.2789470553398132,0.2523066997528076,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9990000128746032,0.616808295249939,0.4901865720748901,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.9049614667892456,0.3843965828418731,0.2690725028514862,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8647162914276123,0.3354390859603882,0.3187656104564667,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7580037713050842,0.2234475165605545,1.012442708015442,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,297.3575439453125,297.2842712402344,285.1358642578125,1.0,0.5227862000465393,0.230111613869667,0.230111613869667,1.0,1.0,-2.8127386569976807,0.3836086392402649,2.4291300773620605,-0.253176748752594,0.8869950175285339,0.8869950175285339,0.0,115.66148376464844,123.0,44626.84375,0.0,1824.0062255859373,1.0,280.6412048339844,283.6098022460937,295.072509765625,297.91558837890625,293.1499938964844,293.1499938964844,280.95001220703125,35931.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702859878540039,1.0,0.0,0.0,3.588137626647949,3.588160991668701,8.590757261117687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.6396484375,0.0,1464.92333984375,1895.4371337890625,0.0,3125.4931640625,0.8914384841918945,1.0,0.0,3.0,1.0,0.0
12405240,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8160573244094849,0.2789470553398132,0.2523066997528076,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9990000128746032,0.616808295249939,0.4901865720748901,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.9049614667892456,0.3843965828418731,0.2690725028514862,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8647162914276123,0.3354390859603882,0.3187656104564667,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7580037713050842,0.2234475165605545,1.012442708015442,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,297.3575439453125,297.2842712402344,285.1358642578125,1.0,0.5227862000465393,0.230111613869667,0.230111613869667,1.0,1.0,-2.8127386569976807,0.3836086392402649,2.4291300773620605,-0.253176748752594,0.8869950175285339,0.8869950175285339,0.0,115.66148376464844,123.0,44626.84375,0.0,1824.0062255859373,1.0,280.6412048339844,283.6098022460937,295.072509765625,297.91558837890625,293.1499938964844,293.1499938964844,280.95001220703125,35931.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702859878540039,1.0,0.0,0.0,3.588137626647949,3.588160991668701,8.590757261117687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.6396484375,0.0,1464.92333984375,1895.4371337890625,0.0,3125.4931640625,0.8914384841918945,1.0,0.0,3.0,1.0,0.0
12405300,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.8168454170227051,0.2799574434757232,0.2531693279743194,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28289794921875,0.9990000128746032,0.6196094155311584,0.4903684258460998,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.9067217707633972,0.3867106139659881,0.2706439197063446,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.8656377196311951,0.3366956412792206,0.3199058473110199,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.7588364481925964,0.2243261784315109,1.016217827796936,285.2819519042969,284.95001220703125,297.5968017578125,292.1139831542969,297.3663330078125,297.2984619140625,285.2923278808594,1.0,0.5242577195167542,0.2314134389162063,0.2314134389162063,1.0,1.0,-2.8217878341674805,0.3885607123374939,2.433227300643921,-0.2503004372119903,0.89063960313797,0.89063960313797,0.0,116.04053497314452,123.0,43646.9140625,0.0,1839.913330078125,1.0,280.8970947265625,283.78009033203125,295.0489807128906,297.7845458984375,293.1499938964844,293.1499938964844,280.95001220703125,35759.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628074526786804,1.0,0.0,0.0,3.593291044235229,3.593314409255981,8.615452316007577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.33203125,0.0,1469.2122802734375,1895.4371337890625,0.0,3055.337890625,0.8925002217292786,1.0,0.0,3.0,1.0,0.0
12405360,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436889648437,0.8176149725914001,0.2810516357421875,0.254149466753006,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.344482421875,0.9990000128746032,0.6224042177200317,0.4908035397529602,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441772460937,0.9084527492523192,0.3891145586967468,0.2723130583763122,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.343994140625,0.866513192653656,0.338039368391037,0.3211618959903717,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34326171875,0.7596442103385925,0.2252764701843261,1.0204206705093384,285.34429931640625,284.95001220703125,297.5871887207031,292.1106872558594,297.3751220703125,297.3126525878906,285.3466796875,1.0,0.52596116065979,0.232569009065628,0.232569009065628,1.0,1.0,-2.8320536613464355,0.3934892117977142,2.4385645389556885,-0.2477172315120697,0.8939422965049744,0.8939422965049744,0.0,116.53219604492188,126.0,43652.23046875,0.0,1858.37109375,1.0,280.9412536621094,283.83404541015625,295.07159423828125,297.8529052734375,293.1499938964844,293.1499938964844,281.25,35611.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599295020103455,1.0,0.0,0.0,3.6018166542053223,3.6018402576446533,8.656383556626679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.08984375,0.0,1477.3504638671875,1895.4371337890625,0.0,3028.34375,0.8942630887031555,1.0,0.0,3.0,1.0,0.0
12405420,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.8185736536979675,0.2833431959152221,0.2561737895011902,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.9990000128746032,0.6278187036514282,0.4928778409957886,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.911198079586029,0.3940362632274627,0.2757087647914886,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8676364421844482,0.3408432900905609,0.3237724602222442,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.7607524394989014,0.2272772938013076,1.029282569885254,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,297.3900146484375,297.3374938964844,285.5556030273437,1.0,0.5299150943756104,0.2348801493644714,0.2348801493644714,1.0,1.0,-2.8548460006713867,0.4038941860198974,2.4509518146514893,-0.2424860596656799,0.903667449951172,0.903667449951172,0.0,117.92228698730467,129.0,42766.671875,0.0,1901.2364501953125,1.0,281.241455078125,284.0560302734375,295.0702819824219,297.7961120605469,293.1499938964844,293.1499938964844,280.95001220703125,35304.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505274057388306,1.0,0.0,0.0,3.6269824504852295,3.627006053924561,8.77777040386718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.26708984375,0.0,1502.5416259765625,1895.4371337890625,0.0,2940.210693359375,0.899671196937561,1.0,0.0,3.0,1.0,0.0
