time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12405480,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.8185736536979675,0.2833431959152221,0.2561737895011902,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.9990000128746032,0.6278187036514282,0.4928778409957886,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.911198079586029,0.3940362632274627,0.2757087647914886,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8676364421844482,0.3408432900905609,0.3237724602222442,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.7607524394989014,0.2272772938013076,1.029282569885254,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,297.3900146484375,297.3374938964844,285.5556030273437,1.0,0.5299150943756104,0.2348801493644714,0.2348801493644714,1.0,1.0,-2.8548460006713867,0.4038941860198974,2.4509518146514893,-0.2424860596656799,0.903667449951172,0.903667449951172,0.0,117.92228698730467,129.0,42766.671875,0.0,1901.2364501953125,1.0,281.241455078125,284.0560302734375,295.0702819824219,297.7961120605469,293.1499938964844,293.1499938964844,280.95001220703125,35304.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505274057388306,1.0,0.0,0.0,3.6269824504852295,3.627006053924561,8.77777040386718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.26708984375,0.0,1502.5416259765625,1895.4371337890625,0.0,2940.210693359375,0.899671196937561,1.0,0.0,3.0,1.0,0.0
12405540,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.8172256350517273,0.2843203246593475,0.257524311542511,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.9990000128746032,0.6311649680137634,0.4980709254741668,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.9111274480819702,0.3975988328456878,0.278555691242218,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.8664331436157227,0.3425706028938293,0.3258271515369415,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.759859561920166,0.2285265177488327,1.0364234447479248,285.39215087890625,284.95001220703125,297.54998779296875,292.09869384765625,297.3887634277344,297.3414306640625,285.3911437988281,1.0,0.5342925190925598,0.237191304564476,0.237191304564476,1.0,1.0,-2.8771891593933105,0.414339154958725,2.4628500938415527,-0.2370086461305618,0.908275067806244,0.908275067806244,0.0,120.13778686523438,132.0,44375.625,0.0,1948.0357666015625,1.0,280.9578857421875,283.8651733398437,295.1590270996094,298.0493469238281,293.1499938964844,293.1499938964844,280.6499938964844,35364.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668832778930664,1.0,0.0,0.0,3.651420831680298,3.651444911956787,8.896457188711793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.84912109375,0.0,1529.9959716796875,1895.4371337890625,0.0,3093.57275390625,0.9051498770713806,1.0,0.0,3.0,1.0,0.0
12405600,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.8172256350517273,0.2843203246593475,0.257524311542511,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.9990000128746032,0.6311649680137634,0.4980709254741668,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.9111274480819702,0.3975988328456878,0.278555691242218,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.8664331436157227,0.3425706028938293,0.3258271515369415,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.759859561920166,0.2285265177488327,1.0364234447479248,285.39215087890625,284.95001220703125,297.54998779296875,292.09869384765625,297.3887634277344,297.3414306640625,285.3911437988281,1.0,0.5342925190925598,0.237191304564476,0.237191304564476,1.0,1.0,-2.8771891593933105,0.414339154958725,2.4628500938415527,-0.2370086461305618,0.908275067806244,0.908275067806244,0.0,120.13778686523438,132.0,44375.625,0.0,1948.0357666015625,1.0,280.9578857421875,283.8651733398437,295.1590270996094,298.0493469238281,293.1499938964844,293.1499938964844,280.6499938964844,35364.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668832778930664,1.0,0.0,0.0,3.651420831680298,3.651444911956787,8.896457188711793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.84912109375,0.0,1529.9959716796875,1895.4371337890625,0.0,3093.57275390625,0.9051498770713806,1.0,0.0,3.0,1.0,0.0
12405660,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.8124464750289917,0.2839855551719665,0.2575488686561584,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9990000128746032,0.6317277550697327,0.5073394775390625,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.907135546207428,0.3998328447341919,0.2803653478622436,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8618474006652832,0.3430540561676025,0.3266307115554809,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.7559027075767517,0.2287709265947342,1.0389978885650637,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,297.3700256347656,297.3225402832031,285.2037658691406,1.0,0.5385721921920776,0.2392730563879013,0.2392730563879013,1.0,1.0,-2.8945987224578857,0.4232780635356903,2.471320629119873,-0.2319278568029403,0.9101415872573853,0.9101415872573853,0.0,123.28885650634766,135.0,45938.33984375,0.0,1991.98828125,1.0,280.6581420898437,283.6532592773437,295.1679077148437,298.1750793457031,293.1499938964844,293.1499938964844,280.3500061035156,35535.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851286768913269,1.0,0.0,0.0,3.669358491897583,3.669382572174072,8.984079045148974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.046875,0.0,1551.3187255859375,1895.4371337890625,0.0,3264.623291015625,0.909275233745575,1.0,0.0,3.0,1.0,0.0
12405720,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.8124464750289917,0.2839855551719665,0.2575488686561584,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9990000128746032,0.6317277550697327,0.5073394775390625,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.907135546207428,0.3998328447341919,0.2803653478622436,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8618474006652832,0.3430540561676025,0.3266307115554809,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.7559027075767517,0.2287709265947342,1.0389978885650637,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,297.3700256347656,297.3225402832031,285.2037658691406,1.0,0.5385721921920776,0.2392730563879013,0.2392730563879013,1.0,1.0,-2.8945987224578857,0.4232780635356903,2.471320629119873,-0.2319278568029403,0.9101415872573853,0.9101415872573853,0.0,123.28885650634766,135.0,45938.33984375,0.0,1991.98828125,1.0,280.6581420898437,283.6532592773437,295.1679077148437,298.1750793457031,293.1499938964844,293.1499938964844,280.3500061035156,35535.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851286768913269,1.0,0.0,0.0,3.669358491897583,3.669382572174072,8.984079045148974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.046875,0.0,1551.3187255859375,1895.4371337890625,0.0,3264.623291015625,0.909275233745575,1.0,0.0,3.0,1.0,0.0
12405780,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8059854507446289,0.2830453217029571,0.2569329142570495,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6301144957542419,0.5184689164161682,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016770124435424,0.4013800919055938,0.2816287279129028,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8557630181312561,0.3428215682506561,0.3266759216785431,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7504711747169495,0.2283527255058288,1.0383552312850952,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,297.3422546386719,297.29180908203125,285.01300048828125,1.0,0.5425605773925781,0.2413548231124878,0.2413548231124878,1.0,1.0,-2.908039331436157,0.4314046204090118,2.476634740829468,-0.2267823368310928,0.9094313383102416,0.9094313383102416,0.0,126.8533706665039,138.0,47402.01953125,0.0,2031.86083984375,1.0,280.3580322265625,283.4401550292969,295.15283203125,298.2550964355469,293.1499938964844,293.1499938964844,280.04998779296875,35755.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006685018539429,1.0,0.0,0.0,3.679134368896485,3.6791584491729736,9.032013394971728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.2451171875,0.0,1563.9833984375,1895.4371337890625,0.0,3409.8154296875,0.9116109013557434,1.0,0.0,3.0,1.0,0.0
12405840,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8059854507446289,0.2830453217029571,0.2569329142570495,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6301144957542419,0.5184689164161682,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016770124435424,0.4013800919055938,0.2816287279129028,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8557630181312561,0.3428215682506561,0.3266759216785431,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7504711747169495,0.2283527255058288,1.0383552312850952,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,297.3422546386719,297.29180908203125,285.01300048828125,1.0,0.5425605773925781,0.2413548231124878,0.2413548231124878,1.0,1.0,-2.908039331436157,0.4314046204090118,2.476634740829468,-0.2267823368310928,0.9094313383102416,0.9094313383102416,0.0,126.8533706665039,138.0,47402.01953125,0.0,2031.86083984375,1.0,280.3580322265625,283.4401550292969,295.15283203125,298.2550964355469,293.1499938964844,293.1499938964844,280.04998779296875,35755.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006685018539429,1.0,0.0,0.0,3.679134368896485,3.6791584491729736,9.032013394971728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.2451171875,0.0,1563.9833984375,1895.4371337890625,0.0,3409.8154296875,0.9116109013557434,1.0,0.0,3.0,1.0,0.0
12405900,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8025097250938416,0.2824573814868927,0.2565252184867859,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9990000128746032,0.6286689043045044,0.5242293477058411,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8988457918167114,0.4020045399665832,0.2821636795997619,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8525848984718323,0.3425485491752624,0.3265482783317566,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7475818991661072,0.2279840111732483,1.0372891426086426,284.8738708496094,284.95001220703125,297.505859375,292.0856018066406,297.3270874023437,297.2748107910156,284.864990234375,1.0,0.5444303750991821,0.2423956990242004,0.2423956990242004,1.0,1.0,-2.913682699203491,0.4352546036243438,2.4784281253814697,-0.2241868078708648,0.9075696468353271,0.9075696468353271,0.0,128.67495727539062,138.0,48595.7890625,0.0,2050.31689453125,1.0,280.1004638671875,283.2742614746094,295.1668701171875,298.39178466796875,293.1499938964844,293.1499938964844,280.04998779296875,35890.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096134305000304,1.0,0.0,0.0,3.6807761192321777,3.680800437927246,9.040076065502944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.099609375,0.0,1566.8489990234375,1895.4371337890625,0.0,3493.015869140625,0.9120356440544128,1.0,0.0,3.0,1.0,0.0
12405960,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7988042235374451,0.2817710340023041,0.2559813261032104,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.9990000128746032,0.6267912983894348,0.5302292108535767,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8957845568656921,0.4025105535984039,0.2825738191604614,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.8492274284362793,0.3421611785888672,0.3262728452682495,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.7445107102394104,0.2275082021951675,1.035616159439087,284.8241271972656,284.95001220703125,297.49725341796875,292.0831604003906,297.31134033203125,297.2569274902344,284.8229675292969,1.0,0.5462026596069336,0.2434197962284088,0.2434197962284088,1.0,1.0,-2.9183928966522217,0.4388709962368011,2.479521989822388,-0.221613198518753,0.9061838388442992,0.9061838388442992,0.0,130.54713439941406,141.0,48786.0703125,0.0,2067.520751953125,1.0,280.0578918457031,283.2291564941406,295.1374206542969,298.3253479003906,293.1499938964844,293.1499938964844,279.75,36005.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139021039009094,1.0,0.0,0.0,3.6796603202819824,3.679684638977051,9.034596928358952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.58349609375,0.0,1566.4600830078125,1895.4371337890625,0.0,3532.780517578125,0.9118967056274414,1.0,0.0,3.0,1.0,0.0
12406020,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.7915645241737366,0.2802902162075043,0.2548230290412903,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.9990000128746032,0.6219419836997986,0.5420190691947937,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8898355960845947,0.4033586680889129,0.2833044528961181,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.8427193760871887,0.3412265479564667,0.3255835473537445,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7384898066520691,0.22640360891819,1.031543254852295,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242736816406,284.6373291015625,1.0,0.5495067834854126,0.2454679906368255,0.2454679906368255,1.0,1.0,-2.926328182220459,0.4458038806915283,2.4805243015289307,-0.2164425551891327,0.9004810452461243,0.9004810452461243,0.0,134.2320098876953,129.0,50112.81640625,0.0,2099.2666015625,1.0,279.758056640625,283.02349853515625,295.1255187988281,298.3950500488281,293.1499938964844,293.1499938964844,279.45001220703125,36274.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256628155708312,1.0,0.0,0.0,3.670209884643554,3.670233964920044,8.988248509922414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.16259765625,0.0,1557.8319091796875,1895.4371337890625,0.0,3641.32373046875,0.9099640250205994,1.0,0.0,3.0,1.0,0.0
12406080,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.7915645241737366,0.2802902162075043,0.2548230290412903,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.9990000128746032,0.6219419836997986,0.5420190691947937,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8898355960845947,0.4033586680889129,0.2833044528961181,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.8427193760871887,0.3412265479564667,0.3255835473537445,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7384898066520691,0.22640360891819,1.031543254852295,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242736816406,284.6373291015625,1.0,0.5495067834854126,0.2454679906368255,0.2454679906368255,1.0,1.0,-2.926328182220459,0.4458038806915283,2.4805243015289307,-0.2164425551891327,0.9004810452461243,0.9004810452461243,0.0,134.2320098876953,129.0,50112.81640625,0.0,2099.2666015625,1.0,279.758056640625,283.02349853515625,295.1255187988281,298.3950500488281,293.1499938964844,293.1499938964844,279.45001220703125,36274.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256628155708312,1.0,0.0,0.0,3.670209884643554,3.670233964920044,8.988248509922414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.16259765625,0.0,1557.8319091796875,1895.4371337890625,0.0,3641.32373046875,0.9099640250205994,1.0,0.0,3.0,1.0,0.0
12406140,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.7906409502029419,0.2786225378513336,0.253363698720932,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.9990000128746032,0.6166697144508362,0.540751576423645,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4444885253906,0.891032874584198,0.4039473235607147,0.2837521135807037,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.8424757122993469,0.3400540053844452,0.3245257437229156,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.7377671599388123,0.2251004725694656,1.0258938074111938,284.4444274902344,284.95001220703125,297.4634094238281,292.07391357421875,297.2597961425781,297.2001342773437,284.4425964355469,1.0,0.5471430420875549,0.2475161850452423,0.2475161850452423,1.0,1.0,-2.9155538082122803,0.4484581053256988,2.4670958518981934,-0.2110813707113266,0.8921691179275513,0.8921691179275513,0.0,133.46908569335938,117.0,51189.078125,0.0,2077.1875,1.0,279.4581604003906,282.81317138671875,295.1150207519531,298.4575500488281,293.1499938964844,293.1499938964844,279.75,36570.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362874627113342,1.0,0.0,0.0,3.6498873233795166,3.649911403656006,8.88898512130254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.525390625,0.0,1537.3094482421875,1895.4371337890625,0.0,3738.6337890625,0.9056199193000792,1.0,0.0,3.0,1.0,0.0
12406200,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.7906409502029419,0.2786225378513336,0.253363698720932,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.9990000128746032,0.6166697144508362,0.540751576423645,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4444885253906,0.891032874584198,0.4039473235607147,0.2837521135807037,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.8424757122993469,0.3400540053844452,0.3245257437229156,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.7377671599388123,0.2251004725694656,1.0258938074111938,284.4444274902344,284.95001220703125,297.4634094238281,292.07391357421875,297.2597961425781,297.2001342773437,284.4425964355469,1.0,0.5471430420875549,0.2475161850452423,0.2475161850452423,1.0,1.0,-2.9155538082122803,0.4484581053256988,2.4670958518981934,-0.2110813707113266,0.8921691179275513,0.8921691179275513,0.0,133.46908569335938,117.0,51189.078125,0.0,2077.1875,1.0,279.4581604003906,282.81317138671875,295.1150207519531,298.4575500488281,293.1499938964844,293.1499938964844,279.75,36570.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362874627113342,1.0,0.0,0.0,3.6498873233795166,3.649911403656006,8.88898512130254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.525390625,0.0,1537.3094482421875,1895.4371337890625,0.0,3738.6337890625,0.9056199193000792,1.0,0.0,3.0,1.0,0.0
12406260,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.796362042427063,0.2782198786735534,0.25246462225914,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078491210937,0.9990000128746032,0.6153862476348877,0.5276322960853577,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.89955073595047,0.4058571457862854,0.2846438586711883,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.8485660552978516,0.3399178683757782,0.3238884806632995,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6072998046875,0.7423962354660034,0.2244990915060043,1.0212695598602295,284.6077575683594,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959533691406,284.6084289550781,1.0,0.5411972999572754,0.2496373653411865,0.2496373653411865,1.0,1.0,-2.8934569358825684,0.448649525642395,2.444807291030884,-0.2059227377176284,0.8889360427856445,0.8889360427856445,0.0,128.88427734375,105.0,49610.34765625,0.0,2017.52587890625,1.0,279.7420959472656,283.006103515625,295.0272216796875,298.20806884765625,293.1499938964844,293.1499938964844,280.04998779296875,36508.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923992395401001,1.0,0.0,0.0,3.630159854888916,3.630183696746826,8.793156212050235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.1767578125,0.0,1514.9906005859375,1895.4371337890625,0.0,3625.9560546875,0.9012032151222228,1.0,0.0,3.0,1.0,0.0
12406320,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.796362042427063,0.2782198786735534,0.25246462225914,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078491210937,0.9990000128746032,0.6153862476348877,0.5276322960853577,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.89955073595047,0.4058571457862854,0.2846438586711883,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.8485660552978516,0.3399178683757782,0.3238884806632995,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6072998046875,0.7423962354660034,0.2244990915060043,1.0212695598602295,284.6077575683594,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959533691406,284.6084289550781,1.0,0.5411972999572754,0.2496373653411865,0.2496373653411865,1.0,1.0,-2.8934569358825684,0.448649525642395,2.444807291030884,-0.2059227377176284,0.8889360427856445,0.8889360427856445,0.0,128.88427734375,105.0,49610.34765625,0.0,2017.52587890625,1.0,279.7420959472656,283.006103515625,295.0272216796875,298.20806884765625,293.1499938964844,293.1499938964844,280.04998779296875,36508.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923992395401001,1.0,0.0,0.0,3.630159854888916,3.630183696746826,8.793156212050235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.1767578125,0.0,1514.9906005859375,1895.4371337890625,0.0,3625.9560546875,0.9012032151222228,1.0,0.0,3.0,1.0,0.0
12406380,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8089039921760559,0.2789572179317474,0.2526891827583313,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.6193485260009766,0.5044492483139038,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9163878560066224,0.4089621901512146,0.2864537835121155,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8614791631698608,0.3409079015254974,0.324350357055664,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7529346346855164,0.2248256504535675,1.020618200302124,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,297.2581481933594,297.2074584960937,284.7815856933594,1.0,0.5330492854118347,0.2517585456371307,0.2517585456371307,1.0,1.0,-2.8678133487701416,0.4479615390300751,2.419851779937744,-0.2008737921714782,0.8881431221961975,0.8881431221961975,0.0,121.52206420898438,108.0,47928.42578125,0.0,1939.3590087890625,1.0,280.0415344238281,283.2068786621094,295.0026550292969,298.0646667480469,293.1499938964844,293.1499938964844,280.3500061035156,36340.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084625840187072,1.0,0.0,0.0,3.616854906082153,3.616878747940064,8.728819125281007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.18798828125,0.0,1499.12939453125,1895.4371337890625,0.0,3482.330322265625,0.8981227874755859,1.0,0.0,3.0,1.0,0.0
12406440,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8089039921760559,0.2789572179317474,0.2526891827583313,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.6193485260009766,0.5044492483139038,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9163878560066224,0.4089621901512146,0.2864537835121155,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8614791631698608,0.3409079015254974,0.324350357055664,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7529346346855164,0.2248256504535675,1.020618200302124,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,297.2581481933594,297.2074584960937,284.7815856933594,1.0,0.5330492854118347,0.2517585456371307,0.2517585456371307,1.0,1.0,-2.8678133487701416,0.4479615390300751,2.419851779937744,-0.2008737921714782,0.8881431221961975,0.8881431221961975,0.0,121.52206420898438,108.0,47928.42578125,0.0,1939.3590087890625,1.0,280.0415344238281,283.2068786621094,295.0026550292969,298.0646667480469,293.1499938964844,293.1499938964844,280.3500061035156,36340.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084625840187072,1.0,0.0,0.0,3.616854906082153,3.616878747940064,8.728819125281007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.18798828125,0.0,1499.12939453125,1895.4371337890625,0.0,3482.330322265625,0.8981227874755859,1.0,0.0,3.0,1.0,0.0
12406500,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8140959739685059,0.2795305550098419,0.253029853105545,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9990000128746032,0.6228811740875244,0.4953107237815857,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9242414832115172,0.4107339084148407,0.2875430285930633,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8671761751174927,0.3416413068771362,0.3248544335365295,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.757641613483429,0.2252162098884582,1.0215325355529783,284.9126281738281,284.95001220703125,297.4223022460937,292.06329345703125,297.2650146484375,297.2186279296875,284.9213562011719,1.0,0.530596137046814,0.2528191208839416,0.2528191208839416,1.0,1.0,-2.860235929489136,0.4488325417041778,2.4114034175872803,-0.1985217034816742,0.8891512155532837,0.8891512155532837,0.0,118.78571319580078,108.0,46655.51953125,0.0,1913.7796630859373,1.0,280.2977600097656,283.36572265625,294.9765014648437,297.9076843261719,293.1499938964844,293.1499938964844,280.3500061035156,36224.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985729813575745,1.0,0.0,0.0,3.612911939620972,3.612935543060303,8.709797043593426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.34814453125,0.0,1493.95703125,1895.4371337890625,0.0,3390.27880859375,0.8972002267837524,1.0,0.0,3.0,1.0,0.0
12406560,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.818476140499115,0.2802432775497436,0.2535703182220459,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.9990000128746032,0.6269054412841797,0.488053411245346,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.9311543107032776,0.412658154964447,0.2888018488883972,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8721272349357605,0.3425289392471313,0.3255729973316192,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.7617610692977905,0.2257341891527176,1.0233083963394165,284.9604187011719,284.95001220703125,297.4142150878906,292.061279296875,297.275390625,297.2344055175781,284.96160888671875,1.0,0.528908371925354,0.2540158331394195,0.2540158331394195,1.0,1.0,-2.856667995452881,0.4509535729885101,2.405714273452759,-0.1956859827041626,0.8897474408149719,0.8897474408149719,0.0,116.74083709716795,111.0,46398.1953125,0.0,1898.082275390625,1.0,280.3414306640625,283.4093322753906,294.9975891113281,297.9571533203125,293.1499938964844,293.1499938964844,280.6499938964844,36119.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893099844455719,1.0,0.0,0.0,3.611654281616211,3.611677885055542,8.703734692971921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.3994140625,0.0,1491.809814453125,1895.4371337890625,0.0,3339.184814453125,0.8968119621276855,1.0,0.0,3.0,1.0,0.0
12406620,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251748085021973,0.2818761765956878,0.2548604905605316,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.9990000128746032,0.6351000666618347,0.4779055714607239,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.942058563232422,0.4166760444641113,0.2914705574512481,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8799206614494324,0.3445591926574707,0.3272902965545654,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.768318235874176,0.2270266711711883,1.0281773805618286,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,297.30126953125,297.2725524902344,285.1522827148437,1.0,0.5274452567100525,0.2564092576503753,0.2564092576503753,1.0,1.0,-2.857135772705078,0.4570476710796356,2.40008807182312,-0.1898220181465149,0.8939686417579651,0.8939686417579651,0.0,114.13257598876952,114.0,45077.72265625,0.0,1886.0909423828125,1.0,280.6414489746094,283.6178894042969,294.999267578125,297.87225341796875,293.1499938964844,293.1499938964844,280.95001220703125,35860.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789297938346863,1.0,0.0,0.0,3.616101026535034,3.616124629974365,8.725180578039726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.69921875,0.0,1494.7451171875,1895.4371337890625,0.0,3206.55029296875,0.8976256847381592,1.0,0.0,3.0,1.0,0.0
12406680,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251748085021973,0.2818761765956878,0.2548604905605316,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.9990000128746032,0.6351000666618347,0.4779055714607239,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.942058563232422,0.4166760444641113,0.2914705574512481,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8799206614494324,0.3445591926574707,0.3272902965545654,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.768318235874176,0.2270266711711883,1.0281773805618286,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,297.30126953125,297.2725524902344,285.1522827148437,1.0,0.5274452567100525,0.2564092576503753,0.2564092576503753,1.0,1.0,-2.857135772705078,0.4570476710796356,2.40008807182312,-0.1898220181465149,0.8939686417579651,0.8939686417579651,0.0,114.13257598876952,114.0,45077.72265625,0.0,1886.0909423828125,1.0,280.6414489746094,283.6178894042969,294.999267578125,297.87225341796875,293.1499938964844,293.1499938964844,280.95001220703125,35860.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789297938346863,1.0,0.0,0.0,3.616101026535034,3.616124629974365,8.725180578039726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.69921875,0.0,1494.7451171875,1895.4371337890625,0.0,3206.55029296875,0.8976256847381592,1.0,0.0,3.0,1.0,0.0
12406740,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8299227356910706,0.2837973535060882,0.2564578354358673,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9990000128746032,0.6428232789039612,0.4721004366874695,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.9498478174209596,0.4209167957305908,0.2943258285522461,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8855046629905701,0.3469032943248749,0.3293658196926117,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.7731417417526245,0.2286346107721328,1.034757375717163,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,297.32647705078125,297.30987548828125,285.350341796875,1.0,0.5279867053031921,0.2588026821613312,0.2588026821613312,1.0,1.0,-2.865906000137329,0.4651678204536438,2.400738000869751,-0.1837531626224517,0.9008814096450806,0.9008814096450806,0.0,112.98291778564452,117.0,43958.390625,0.0,1894.4583740234373,1.0,280.9415283203125,283.8319091796875,295.0032653808594,297.8035583496094,293.1499938964844,293.1499938964844,280.6499938964844,35583.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663347363471985,1.0,0.0,0.0,3.630867958068848,3.630891799926758,8.796586712378485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.8408203125,0.0,1508.887451171875,1895.4371337890625,0.0,3088.427001953125,0.900733768939972,1.0,0.0,3.0,1.0,0.0
12406800,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8299227356910706,0.2837973535060882,0.2564578354358673,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9990000128746032,0.6428232789039612,0.4721004366874695,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.9498478174209596,0.4209167957305908,0.2943258285522461,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8855046629905701,0.3469032943248749,0.3293658196926117,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.7731417417526245,0.2286346107721328,1.034757375717163,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,297.32647705078125,297.30987548828125,285.350341796875,1.0,0.5279867053031921,0.2588026821613312,0.2588026821613312,1.0,1.0,-2.865906000137329,0.4651678204536438,2.400738000869751,-0.1837531626224517,0.9008814096450806,0.9008814096450806,0.0,112.98291778564452,117.0,43958.390625,0.0,1894.4583740234373,1.0,280.9415283203125,283.8319091796875,295.0032653808594,297.8035583496094,293.1499938964844,293.1499938964844,280.6499938964844,35583.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663347363471985,1.0,0.0,0.0,3.630867958068848,3.630891799926758,8.796586712378485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.8408203125,0.0,1508.887451171875,1895.4371337890625,0.0,3088.427001953125,0.900733768939972,1.0,0.0,3.0,1.0,0.0
12406860,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8311727046966553,0.2844662070274353,0.2574646174907684,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9990000128746032,0.648126482963562,0.4716646075248718,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.9529078006744384,0.423777312040329,0.2966483533382416,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8872622847557068,0.348229169845581,0.3309742212295532,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747564911842346,0.2295871078968048,1.0401989221572876,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,297.33380126953125,297.3241882324219,285.18084716796875,1.0,0.5298570990562439,0.2607871294021606,0.2607871294021606,1.0,1.0,-2.8778584003448486,0.4731162488460541,2.4047422409057617,-0.1784581393003463,0.9026443958282472,0.9026443958282472,0.0,113.32356262207033,135.0,45401.41015625,0.0,1915.301513671875,1.0,280.65789794921875,283.63818359375,295.095947265625,298.0498046875,293.1499938964844,293.1499938964844,280.3500061035156,35660.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798184990882874,1.0,0.0,0.0,3.644331932067871,3.64435601234436,8.861947549121396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.57568359375,0.0,1524.3328857421875,1895.4371337890625,0.0,3214.87939453125,0.9037670493125916,1.0,0.0,3.0,1.0,0.0
12406920,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8311727046966553,0.2844662070274353,0.2574646174907684,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9990000128746032,0.648126482963562,0.4716646075248718,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.9529078006744384,0.423777312040329,0.2966483533382416,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8872622847557068,0.348229169845581,0.3309742212295532,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747564911842346,0.2295871078968048,1.0401989221572876,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,297.33380126953125,297.3241882324219,285.18084716796875,1.0,0.5298570990562439,0.2607871294021606,0.2607871294021606,1.0,1.0,-2.8778584003448486,0.4731162488460541,2.4047422409057617,-0.1784581393003463,0.9026443958282472,0.9026443958282472,0.0,113.32356262207033,135.0,45401.41015625,0.0,1915.301513671875,1.0,280.65789794921875,283.63818359375,295.095947265625,298.0498046875,293.1499938964844,293.1499938964844,280.3500061035156,35660.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798184990882874,1.0,0.0,0.0,3.644331932067871,3.64435601234436,8.861947549121396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.57568359375,0.0,1524.3328857421875,1895.4371337890625,0.0,3214.87939453125,0.9037670493125916,1.0,0.0,3.0,1.0,0.0
12406980,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8209436535835266,0.2839409708976745,0.2573755383491516,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.64933180809021,0.490648090839386,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9406535029411316,0.4253904521465301,0.2980721294879913,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8759393095970154,0.3484126329421997,0.3315578401088714,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650644183158875,0.229647696018219,1.0422614812850952,285.0065002441406,284.95001220703125,297.3504333496094,292.0458374023437,297.3177795410156,297.3082580566406,285.0062255859375,1.0,0.5377752780914307,0.2627715766429901,0.2627715766429901,1.0,1.0,-2.905435800552368,0.4849279820919037,2.420507907867432,-0.1730895638465881,0.9019135236740112,0.9019135236740112,0.0,119.23776245117188,153.0,47002.01171875,0.0,1989.4554443359373,1.0,280.3582458496094,283.4366760253906,295.1112365722656,298.1788330078125,293.1499938964844,293.1499938964844,280.04998779296875,35831.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961015939712524,1.0,0.0,0.0,3.651143789291382,3.651167631149292,8.89510658907966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.640625,0.0,1533.1834716796875,1895.4371337890625,0.0,3367.218994140625,0.9054041504859924,1.0,0.0,3.0,1.0,0.0
12407040,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8209436535835266,0.2839409708976745,0.2573755383491516,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.64933180809021,0.490648090839386,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9406535029411316,0.4253904521465301,0.2980721294879913,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8759393095970154,0.3484126329421997,0.3315578401088714,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650644183158875,0.229647696018219,1.0422614812850952,285.0065002441406,284.95001220703125,297.3504333496094,292.0458374023437,297.3177795410156,297.3082580566406,285.0062255859375,1.0,0.5377752780914307,0.2627715766429901,0.2627715766429901,1.0,1.0,-2.905435800552368,0.4849279820919037,2.420507907867432,-0.1730895638465881,0.9019135236740112,0.9019135236740112,0.0,119.23776245117188,153.0,47002.01171875,0.0,1989.4554443359373,1.0,280.3582458496094,283.4366760253906,295.1112365722656,298.1788330078125,293.1499938964844,293.1499938964844,280.04998779296875,35831.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961015939712524,1.0,0.0,0.0,3.651143789291382,3.651167631149292,8.89510658907966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.640625,0.0,1533.1834716796875,1895.4371337890625,0.0,3367.218994140625,0.9054041504859924,1.0,0.0,3.0,1.0,0.0
12407100,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8131229281425476,0.2834915220737457,0.2571917474269867,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.6480056047439575,0.5053329467773438,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9307148456573486,0.4259877502918243,0.2986643612384796,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8673840761184692,0.3482754528522491,0.3316655158996582,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7577098608016968,0.2294512391090393,1.0424901247024536,284.8794250488281,284.95001220703125,297.3425598144531,292.0439758300781,297.3017272949219,297.2899169921875,284.871826171875,1.0,0.5432431101799011,0.2637637853622436,0.2637637853622436,1.0,1.0,-2.9239766597747803,0.4920452833175659,2.431931257247925,-0.1701716631650924,0.9002212882041931,0.9002212882041931,0.0,123.85265350341795,153.0,48325.12109375,0.0,2043.2352294921875,1.0,280.1012268066406,283.2809753417969,295.1311950683594,298.3302307128906,293.1499938964844,293.1499938964844,280.04998779296875,35942.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059305787086488,1.0,0.0,0.0,3.651952981948853,3.651976823806762,8.899049248611846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.97509765625,0.0,1534.914794921875,1895.4371337890625,0.0,3458.80029296875,0.9056265354156494,1.0,0.0,3.0,1.0,0.0
12407160,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.8037557601928711,0.2829240262508392,0.256875216960907,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9990000128746032,0.645387589931488,0.5225706696510315,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.9192185401916504,0.426452100276947,0.2991353571414947,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8577679991722107,0.3480001389980316,0.3316241800785064,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.749435544013977,0.2291096150875091,1.0420669317245483,284.844482421875,284.95001220703125,297.33465576171875,292.0421142578125,297.2812194824219,297.2657165527344,284.8447265625,1.0,0.5494478344917297,0.2645730078220367,0.2645730078220367,1.0,1.0,-2.944319725036621,0.4991986155509949,2.4451212882995605,-0.1676008850336074,0.8991168141365051,0.8991168141365051,0.0,129.369384765625,171.0,48684.12890625,0.0,2105.258056640625,1.0,280.0582580566406,283.24664306640625,295.1053466796875,298.27801513671875,293.1499938964844,293.1499938964844,280.3500061035156,36034.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112882018089294,1.0,0.0,0.0,3.650428771972656,3.6504528522491455,8.89162322437187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.076171875,0.0,1533.9024658203125,1895.4371337890625,0.0,3508.554931640625,0.90538227558136,1.0,0.0,3.0,1.0,0.0
12407220,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7852581739425659,0.2831273078918457,0.257052481174469,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.6387538313865662,0.5596674084663391,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.898374617099762,0.4288769662380218,0.3007788360118866,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8395465016365051,0.3485411703586578,0.3321924209594726,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336781024932861,0.2290905714035034,1.042883038520813,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,297.251953125,297.2323608398437,285.06573486328125,1.0,0.5636621117591858,0.2661914527416229,0.2661914527416229,1.0,1.0,-2.992750883102417,0.5154783725738525,2.4772725105285645,-0.1622814089059829,0.9022775888442992,0.9022775888442992,0.0,141.9784698486328,174.0,48019.93359375,0.0,2253.489990234375,1.0,280.3421936035156,283.4776306152344,295.0198669433594,298.0806579589844,293.1499938964844,293.1499938964844,280.04998779296875,35879.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903551459312439,1.0,0.0,0.0,3.653844594955444,3.6538684368133545,8.908270956453634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.0517578125,0.0,1536.5494384765625,1895.4371337890625,0.0,3436.66650390625,0.9060728549957277,1.0,0.0,3.0,1.0,0.0
12407280,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7852581739425659,0.2831273078918457,0.257052481174469,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.6387538313865662,0.5596674084663391,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.898374617099762,0.4288769662380218,0.3007788360118866,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8395465016365051,0.3485411703586578,0.3321924209594726,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336781024932861,0.2290905714035034,1.042883038520813,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,297.251953125,297.2323608398437,285.06573486328125,1.0,0.5636621117591858,0.2661914527416229,0.2661914527416229,1.0,1.0,-2.992750883102417,0.5154783725738525,2.4772725105285645,-0.1622814089059829,0.9022775888442992,0.9022775888442992,0.0,141.9784698486328,174.0,48019.93359375,0.0,2253.489990234375,1.0,280.3421936035156,283.4776306152344,295.0198669433594,298.0806579589844,293.1499938964844,293.1499938964844,280.04998779296875,35879.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903551459312439,1.0,0.0,0.0,3.653844594955444,3.6538684368133545,8.908270956453634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.0517578125,0.0,1536.5494384765625,1895.4371337890625,0.0,3436.66650390625,0.9060728549957277,1.0,0.0,3.0,1.0,0.0
