time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12407340,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7730771899223328,0.2830260097980499,0.2575205862522125,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.6292309165000916,0.5870411992073059,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.885665774345398,0.4309251308441162,0.3026572465896606,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8278288245201111,0.3489392697811126,0.3330936431884765,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7233269810676575,0.2290010601282119,1.0447049140930176,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334411621094,1.0,0.5743311643600464,0.2678098976612091,0.2678098976612091,1.0,1.0,-3.0317749977111816,0.5295535922050476,2.5022213459014893,-0.1566312313079834,0.9009739756584167,0.9009739756584167,0.0,151.92567443847656,177.0,49806.5546875,0.0,2375.080322265625,1.0,280.05780029296875,283.3153991699219,295.08544921875,298.3076171875,293.1499938964844,293.1499938964844,279.75,35982.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171331524848938,1.0,0.0,0.0,3.655187606811523,3.6552116870880127,8.914821592043154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.32470703125,0.0,1538.8199462890625,1895.4371337890625,0.0,3562.677978515625,0.9064198136329652,1.0,0.0,3.0,1.0,0.0
12407400,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7730771899223328,0.2830260097980499,0.2575205862522125,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.6292309165000916,0.5870411992073059,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.885665774345398,0.4309251308441162,0.3026572465896606,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8278288245201111,0.3489392697811126,0.3330936431884765,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7233269810676575,0.2290010601282119,1.0447049140930176,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334411621094,1.0,0.5743311643600464,0.2678098976612091,0.2678098976612091,1.0,1.0,-3.0317749977111816,0.5295535922050476,2.5022213459014893,-0.1566312313079834,0.9009739756584167,0.9009739756584167,0.0,151.92567443847656,177.0,49806.5546875,0.0,2375.080322265625,1.0,280.05780029296875,283.3153991699219,295.08544921875,298.3076171875,293.1499938964844,293.1499938964844,279.75,35982.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171331524848938,1.0,0.0,0.0,3.655187606811523,3.6552116870880127,8.914821592043154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.32470703125,0.0,1538.8199462890625,1895.4371337890625,0.0,3562.677978515625,0.9064198136329652,1.0,0.0,3.0,1.0,0.0
12407460,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.7627429962158203,0.2823615074157715,0.2574010789394378,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.9923391938209534,0.6219460964202881,0.5920259952545166,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.8746554851531982,0.4316757619380951,0.30356165766716,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.8178062438964844,0.3486878871917724,0.3333377242088318,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.7141851186752319,0.2284569144248962,1.0445148944854736,284.7795715332031,284.95001220703125,297.2923278808594,292.0320129394531,297.2282409667969,297.2095031738281,284.7748107910156,1.0,0.5794816017150879,0.268614113330841,0.268614113330841,1.0,1.0,-3.0375680923461914,0.533194363117218,2.504373550415039,-0.153407946228981,0.8980618119239807,0.8980618119239807,0.0,159.8268280029297,177.0,51154.8984375,0.0,2427.626708984375,1.0,279.7758483886719,283.13397216796875,295.1128234863281,298.4664306640625,293.1499938964844,293.1499938964844,279.75,36128.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300735592842102,1.0,0.0,0.0,3.652009725570679,3.652033805847168,8.899327212930075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.2734375,0.0,1536.3658447265625,1895.4371337890625,0.0,3681.815673828125,0.9057817459106444,1.0,0.0,3.0,1.0,0.0
12407520,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553100585937,0.7580305933952332,0.2819422781467438,0.2571830749511719,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.9863244891166688,0.6192840933799744,0.5892753005027771,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.8696406483650208,0.4318965375423431,0.3038361966609955,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550048828125,0.8130975961685181,0.3484584391117096,0.333292543888092,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75567626953125,0.7096975445747375,0.2280846685171127,1.0437101125717163,284.7547302246094,284.95001220703125,297.2873840332031,292.03082275390625,297.221923828125,297.2027893066406,284.7527160644531,1.0,0.5811513066291809,0.2689816653728485,0.2689816653728485,1.0,1.0,-3.034564256668091,0.5334504246711731,2.5011138916015625,-0.152773380279541,0.8969581723213196,0.8969581723213196,0.0,163.3448486328125,180.0,51156.2109375,0.0,2439.25830078125,1.0,279.7582092285156,283.1121520996094,295.0940246582031,298.4283447265625,293.1499938964844,293.1499938964844,280.04998779296875,36179.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328709244728088,1.0,0.0,0.0,3.649316549301148,3.6493406295776367,8.886206046554435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.66796875,0.0,1533.75390625,1895.4371337890625,0.0,3707.427978515625,0.9052300453186036,1.0,0.0,3.0,1.0,0.0
12407580,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7480953931808472,0.2816836237907409,0.2569364607334137,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9720301628112792,0.6147443652153015,0.5840566754341125,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8593997359275818,0.433825135231018,0.3051303327083587,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8024752140045166,0.3486112356185913,0.3334774374961853,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6993147730827332,0.2274849265813827,1.041653752326965,284.9170837402344,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.19683837890625,284.91827392578125,1.0,0.5850073099136353,0.2701534628868103,0.2701534628868103,1.0,1.0,-3.027286529541016,0.5348087549209595,2.4924776554107666,-0.1499682664871215,0.8978239893913269,0.8978239893913269,0.0,171.63690185546875,183.0,49755.4765625,0.0,2468.569580078125,1.0,280.04217529296875,283.30126953125,295.0003356933594,298.18585205078125,293.1499938964844,293.1499938964844,280.3500061035156,36073.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237959384918212,1.0,0.0,0.0,3.6457576751708975,3.645781755447388,8.868883014656603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.0966796875,0.0,1529.002685546875,1895.4371337890625,0.0,3624.1474609375,0.9043900966644288,1.0,0.0,3.0,1.0,0.0
12407640,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7480953931808472,0.2816836237907409,0.2569364607334137,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9720301628112792,0.6147443652153015,0.5840566754341125,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8593997359275818,0.433825135231018,0.3051303327083587,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8024752140045166,0.3486112356185913,0.3334774374961853,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6993147730827332,0.2274849265813827,1.041653752326965,284.9170837402344,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.19683837890625,284.91827392578125,1.0,0.5850073099136353,0.2701534628868103,0.2701534628868103,1.0,1.0,-3.027286529541016,0.5348087549209595,2.4924776554107666,-0.1499682664871215,0.8978239893913269,0.8978239893913269,0.0,171.63690185546875,183.0,49755.4765625,0.0,2468.569580078125,1.0,280.04217529296875,283.30126953125,295.0003356933594,298.18585205078125,293.1499938964844,293.1499938964844,280.3500061035156,36073.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237959384918212,1.0,0.0,0.0,3.6457576751708975,3.645781755447388,8.868883014656603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.0966796875,0.0,1529.002685546875,1895.4371337890625,0.0,3624.1474609375,0.9043900966644288,1.0,0.0,3.0,1.0,0.0
12407700,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.7455801963806152,0.2819945514202118,0.2571713030338287,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.9677601456642152,0.6137785315513611,0.5828853845596313,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8570392727851868,0.4352767765522003,0.3060901463031769,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7996585965156555,0.3490970730781555,0.3338983654975891,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6964845061302185,0.2275221496820449,1.0417560338974,285.0557861328125,284.95001220703125,297.2635803222656,292.0250244140625,297.21405029296875,297.1993713378906,285.0643005371094,1.0,0.5866171717643738,0.2707393765449524,0.2707393765449524,1.0,1.0,-3.02793836593628,0.5365679860115051,2.49137020111084,-0.1484230011701584,0.8998672962188721,0.8998672962188721,0.0,174.27064514160156,183.0,48593.88671875,0.0,2483.3828125,1.0,280.2986755371094,283.4649963378906,294.9596252441406,298.0127868652344,293.1499938964844,293.1499938964844,280.3500061035156,35965.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152181148529052,1.0,0.0,0.0,3.646601676940918,3.646625518798828,8.87298881480092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.6455078125,0.0,1529.13427734375,1895.4371337890625,0.0,3544.96484375,0.9045429229736328,1.0,0.0,3.0,1.0,0.0
12407760,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.7441624999046326,0.2825436294078827,0.2576609849929809,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.9648998379707336,0.6133180260658264,0.5823483467102051,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.8558959364891052,0.4369753301143646,0.3072696328163147,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.7980331182479858,0.3498090505599975,0.3345658779144287,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.6947793364524841,0.2277715057134628,1.042835712432861,285.1072692871094,284.95001220703125,297.255615234375,292.0230712890625,297.2159118652344,297.2041320800781,285.1088256835937,1.0,0.5882008671760559,0.2716079950332641,0.2716079950332641,1.0,1.0,-3.031395196914673,0.5397599935531616,2.491635322570801,-0.1460629999637603,0.9014784097671508,0.9014784097671508,0.0,176.23744201660156,186.0,48465.9609375,0.0,2500.012939453125,1.0,280.3416748046875,283.51226806640625,294.97344970703125,298.0586242675781,293.1499938964844,293.1499938964844,280.04998779296875,35870.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107393026351928,1.0,0.0,0.0,3.6498963832855225,3.649920463562012,8.88903002760344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.99755859375,0.0,1532.0841064453125,1895.4371337890625,0.0,3503.463623046875,0.9051832556724548,1.0,0.0,3.0,1.0,0.0
12407820,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7407326102256775,0.2825019359588623,0.2581233978271484,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.958560824394226,0.6110941767692566,0.5808466076850891,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8529928922653198,0.4390734434127807,0.3091416656970978,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7942835688591003,0.3503129184246063,0.3355013430118561,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.691066563129425,0.2277522087097168,1.0443658828735352,284.9364013671875,284.95001220703125,297.2396240234375,292.01904296875,297.2113342285156,297.2030029296875,284.9349060058594,1.0,0.5910261869430542,0.2733452916145324,0.2733452916145324,1.0,1.0,-3.0353708267211914,0.5455085635185242,2.4898622035980225,-0.1410874724388122,0.8999325037002563,0.8999325037002563,0.0,180.31280517578125,189.0,49739.8828125,0.0,2528.545654296875,1.0,280.05780029296875,283.3168334960937,295.05181884765625,298.2776184082031,293.1499938964844,293.1499938964844,279.75,35988.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211177825927734,1.0,0.0,0.0,3.651184320449829,3.6512081623077393,8.895303835743107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.97314453125,0.0,1534.39697265625,1895.4371337890625,0.0,3599.47021484375,0.9055238962173462,1.0,0.0,3.0,1.0,0.0
12407880,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7407326102256775,0.2825019359588623,0.2581233978271484,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.958560824394226,0.6110941767692566,0.5808466076850891,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8529928922653198,0.4390734434127807,0.3091416656970978,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7942835688591003,0.3503129184246063,0.3355013430118561,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.691066563129425,0.2277522087097168,1.0443658828735352,284.9364013671875,284.95001220703125,297.2396240234375,292.01904296875,297.2113342285156,297.2030029296875,284.9349060058594,1.0,0.5910261869430542,0.2733452916145324,0.2733452916145324,1.0,1.0,-3.0353708267211914,0.5455085635185242,2.4898622035980225,-0.1410874724388122,0.8999325037002563,0.8999325037002563,0.0,180.31280517578125,189.0,49739.8828125,0.0,2528.545654296875,1.0,280.05780029296875,283.3168334960937,295.05181884765625,298.2776184082031,293.1499938964844,293.1499938964844,279.75,35988.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211177825927734,1.0,0.0,0.0,3.651184320449829,3.6512081623077393,8.895303835743107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.97314453125,0.0,1534.39697265625,1895.4371337890625,0.0,3599.47021484375,0.9055238962173462,1.0,0.0,3.0,1.0,0.0
12407940,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.735579788684845,0.2813160121440887,0.257453978061676,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.9500114917755128,0.6075314879417419,0.5779614448547363,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.8483749628067017,0.4399864673614502,0.3100816011428833,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.7888011336326599,0.3497666418552398,0.3353935480117798,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.6857768297195435,0.2269778251647949,1.04259192943573,284.73956298828125,284.95001220703125,297.2234802246094,292.014892578125,297.19879150390625,297.1915588378906,284.73779296875,1.0,0.5930039286613464,0.2750825583934784,0.2750825583934784,1.0,1.0,-3.0299737453460693,0.5488766431808472,2.4810969829559326,-0.1364284455776214,0.8955228328704834,0.8955228328704834,0.0,184.9814910888672,177.0,50912.953125,0.0,2542.460693359375,1.0,279.7582397460937,283.1005859375,295.0627746582031,298.3812561035156,293.1499938964844,293.1499938964844,280.04998779296875,36204.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337311387062072,1.0,0.0,0.0,3.6443121433258057,3.644335985183716,8.861850346875144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.68701171875,0.0,1528.3787841796875,1895.4371337890625,0.0,3715.29296875,0.9041284918785096,1.0,0.0,3.0,1.0,0.0
12408000,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.735579788684845,0.2813160121440887,0.257453978061676,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.9500114917755128,0.6075314879417419,0.5779614448547363,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.8483749628067017,0.4399864673614502,0.3100816011428833,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.7888011336326599,0.3497666418552398,0.3353935480117798,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.6857768297195435,0.2269778251647949,1.04259192943573,284.73956298828125,284.95001220703125,297.2234802246094,292.014892578125,297.19879150390625,297.1915588378906,284.73779296875,1.0,0.5930039286613464,0.2750825583934784,0.2750825583934784,1.0,1.0,-3.0299737453460693,0.5488766431808472,2.4810969829559326,-0.1364284455776214,0.8955228328704834,0.8955228328704834,0.0,184.9814910888672,177.0,50912.953125,0.0,2542.460693359375,1.0,279.7582397460937,283.1005859375,295.0627746582031,298.3812561035156,293.1499938964844,293.1499938964844,280.04998779296875,36204.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337311387062072,1.0,0.0,0.0,3.6443121433258057,3.644335985183716,8.861850346875144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.68701171875,0.0,1528.3787841796875,1895.4371337890625,0.0,3715.29296875,0.9041284918785096,1.0,0.0,3.0,1.0,0.0
12408060,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7373706102371216,0.2811093628406524,0.2567988932132721,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9520326256752014,0.6053693890571594,0.5753075480461121,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8521405458450317,0.4420619308948517,0.3111205101013183,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7914064526557922,0.3499269485473633,0.3351304531097412,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6876127123832703,0.2266455888748169,1.0395796298980713,284.9045715332031,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.18994140625,284.90576171875,1.0,0.590164065361023,0.2766462564468384,0.2766462564468384,1.0,1.0,-3.0232994556427,0.5514574646949768,2.471842050552368,-0.132465124130249,0.8962441086769104,0.8962441086769104,0.0,182.13479614257807,165.0,49527.98828125,0.0,2515.1611328125,1.0,280.0421142578125,283.2914428710937,294.9761962890625,298.1455078125,293.1499938964844,293.1499938964844,280.3500061035156,36094.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923101544380188,1.0,0.0,0.0,3.6399548053741455,3.639978647232056,8.840671625875984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.01904296875,0.0,1522.7276611328125,1895.4371337890625,0.0,3617.753173828125,0.9031077027320862,1.0,0.0,3.0,1.0,0.0
12408120,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7373706102371216,0.2811093628406524,0.2567988932132721,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9520326256752014,0.6053693890571594,0.5753075480461121,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8521405458450317,0.4420619308948517,0.3111205101013183,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7914064526557922,0.3499269485473633,0.3351304531097412,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6876127123832703,0.2266455888748169,1.0395796298980713,284.9045715332031,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.18994140625,284.90576171875,1.0,0.590164065361023,0.2766462564468384,0.2766462564468384,1.0,1.0,-3.0232994556427,0.5514574646949768,2.471842050552368,-0.132465124130249,0.8962441086769104,0.8962441086769104,0.0,182.13479614257807,165.0,49527.98828125,0.0,2515.1611328125,1.0,280.0421142578125,283.2914428710937,294.9761962890625,298.1455078125,293.1499938964844,293.1499938964844,280.3500061035156,36094.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923101544380188,1.0,0.0,0.0,3.6399548053741455,3.639978647232056,8.840671625875984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.01904296875,0.0,1522.7276611328125,1895.4371337890625,0.0,3617.753173828125,0.9031077027320862,1.0,0.0,3.0,1.0,0.0
12408180,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.7457486987113953,0.2821303009986877,0.2571786046028137,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.9630749821662904,0.6048026084899902,0.5741479992866516,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8636038899421692,0.445446640253067,0.3130434453487396,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8013695478439331,0.3511722087860107,0.3357564508914947,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.6961413621902466,0.2271973192691803,1.0395996570587158,285.0946350097656,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003173828125,285.0961608886719,1.0,0.5856159925460815,0.278209924697876,0.278209924697876,1.0,1.0,-3.025442361831665,0.5562978982925415,2.469144344329834,-0.1282094120979309,0.8997290134429932,0.8997290134429932,0.0,174.0144500732422,153.0,48231.23828125,0.0,2477.2587890625,1.0,280.3417053222656,283.50262451171875,294.9535827636719,298.0233764648437,293.1499938964844,293.1499938964844,280.6499938964844,35889.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095175862312316,1.0,0.0,0.0,3.643378973007202,3.643402814865112,8.857313105181674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.6298828125,0.0,1524.989990234375,1895.4371337890625,0.0,3492.126220703125,0.9037388563156128,1.0,0.0,3.0,1.0,0.0
12408240,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.7457486987113953,0.2821303009986877,0.2571786046028137,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.9630749821662904,0.6048026084899902,0.5741479992866516,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8636038899421692,0.445446640253067,0.3130434453487396,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8013695478439331,0.3511722087860107,0.3357564508914947,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.6961413621902466,0.2271973192691803,1.0395996570587158,285.0946350097656,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003173828125,285.0961608886719,1.0,0.5856159925460815,0.278209924697876,0.278209924697876,1.0,1.0,-3.025442361831665,0.5562978982925415,2.469144344329834,-0.1282094120979309,0.8997290134429932,0.8997290134429932,0.0,174.0144500732422,153.0,48231.23828125,0.0,2477.2587890625,1.0,280.3417053222656,283.50262451171875,294.9535827636719,298.0233764648437,293.1499938964844,293.1499938964844,280.6499938964844,35889.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095175862312316,1.0,0.0,0.0,3.643378973007202,3.643402814865112,8.857313105181674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.6298828125,0.0,1524.989990234375,1895.4371337890625,0.0,3492.126220703125,0.9037388563156128,1.0,0.0,3.0,1.0,0.0
12408300,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23291015625,0.7516061663627625,0.2828788161277771,0.2575669884681701,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.236572265625,0.9703202247619628,0.6048300266265869,0.5738446712493896,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8713124394416809,0.4473962783813476,0.3141662776470184,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343139648437,0.8080984354019165,0.3520363271236419,0.3362754583358764,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311706542969,0.7020625472068787,0.2277009785175323,1.040509581565857,285.2355041503906,284.95001220703125,297.18243408203125,292.0038757324219,297.2020568847656,297.2076110839844,285.244140625,1.0,0.5830501914024353,0.2789917588233948,0.2789917588233948,1.0,1.0,-3.02860951423645,0.5592668652534485,2.4693424701690674,-0.1259801834821701,0.9029935002326964,0.9029935002326964,0.0,168.99038696289062,153.0,47126.2265625,0.0,2457.208984375,1.0,280.5986022949219,283.6672668457031,294.9294738769531,297.8804626464844,293.1499938964844,293.1499938964844,280.6499938964844,35758.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90098237991333,1.0,0.0,0.0,3.6482553482055664,3.648279428482056,8.881038979779987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.537109375,0.0,1529.4248046875,1895.4371337890625,0.0,3412.739990234375,0.9047741293907166,1.0,0.0,3.0,1.0,0.0
12408360,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28759765625,0.7587011456489563,0.2837748229503631,0.2581247091293335,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28826904296875,0.9784589409828186,0.6050520539283752,0.5737878680229187,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880554199219,0.8804489970207214,0.4495098888874054,0.3154418468475342,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.815707266330719,0.3530518412590027,0.3369649648666382,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28729248046875,0.7090870141983032,0.2283487915992736,1.0421122312545776,285.2880554199219,284.95001220703125,297.174072265625,292.00152587890625,297.20684814453125,297.2162780761719,285.2896423339844,1.0,0.5804263353347778,0.2797701358795166,0.2797701358795166,1.0,1.0,-3.0334980487823486,0.5626815557479858,2.4708166122436523,-0.1236900836229324,0.9058198928833008,0.9058198928833008,0.0,163.4857635498047,141.0,47049.21875,0.0,2437.825927734375,1.0,280.641845703125,283.71484375,294.9520263671875,297.9429626464844,293.1499938964844,293.1499938964844,280.3500061035156,35648.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970281481742859,1.0,0.0,0.0,3.655784845352173,3.655808925628662,8.91773481725977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.33740234375,0.0,1536.979248046875,1895.4371337890625,0.0,3375.86669921875,0.9063507914543152,1.0,0.0,3.0,1.0,0.0
12408420,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7732049822807312,0.2842615842819214,0.2585532069206238,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.9931187629699708,0.6037591695785522,0.5726978182792664,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8991318941116333,0.4522664248943329,0.3173774480819702,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8305421471595764,0.3540318012237549,0.3378053605556488,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7223824858665466,0.2289777994155883,1.0439966917037964,285.1159973144531,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201232910156,285.1144104003906,1.0,0.5747005939483643,0.2813269197940826,0.2813269197940826,1.0,1.0,-3.038318157196045,0.5682283639907837,2.470089673995972,-0.1190688535571098,0.9066637754440308,0.9066637754440308,0.0,152.8597869873047,129.0,48415.46875,0.0,2391.677734375,1.0,280.35772705078125,283.5173034667969,295.037353515625,298.1788330078125,293.1499938964844,293.1499938964844,280.04998779296875,35742.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092411398887634,1.0,0.0,0.0,3.6661722660064697,3.666196346282959,8.968483484750323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.15576171875,0.0,1549.3021240234375,1895.4371337890625,0.0,3489.5595703125,0.9087107181549072,1.0,0.0,3.0,1.0,0.0
12408480,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7732049822807312,0.2842615842819214,0.2585532069206238,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.9931187629699708,0.6037591695785522,0.5726978182792664,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8991318941116333,0.4522664248943329,0.3173774480819702,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8305421471595764,0.3540318012237549,0.3378053605556488,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7223824858665466,0.2289777994155883,1.0439966917037964,285.1159973144531,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201232910156,285.1144104003906,1.0,0.5747005939483643,0.2813269197940826,0.2813269197940826,1.0,1.0,-3.038318157196045,0.5682283639907837,2.470089673995972,-0.1190688535571098,0.9066637754440308,0.9066637754440308,0.0,152.8597869873047,129.0,48415.46875,0.0,2391.677734375,1.0,280.35772705078125,283.5173034667969,295.037353515625,298.1788330078125,293.1499938964844,293.1499938964844,280.04998779296875,35742.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092411398887634,1.0,0.0,0.0,3.6661722660064697,3.666196346282959,8.968483484750323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.15576171875,0.0,1549.3021240234375,1895.4371337890625,0.0,3489.5595703125,0.9087107181549072,1.0,0.0,3.0,1.0,0.0
12408540,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7845259308815002,0.2834551334381103,0.2577748894691467,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.6012102961540222,0.5627725124359131,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9150136113166808,0.4536811709403991,0.3183180391788482,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8423202037811279,0.3538270890712738,0.3375444114208221,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7322751879692078,0.2286937683820724,1.0421810150146484,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,297.1951904296875,297.2113037109375,284.90728759765625,1.0,0.5674673318862915,0.2828837037086487,0.2828837037086487,1.0,1.0,-3.023627758026123,0.568647563457489,2.4549801349639893,-0.1148730590939521,0.904489517211914,0.904489517211914,0.0,144.19187927246094,117.0,49584.265625,0.0,2320.313232421875,1.0,280.0580749511719,283.2926940917969,295.04669189453125,298.285400390625,293.1499938964844,293.1499938964844,279.75,35945.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234241843223572,1.0,0.0,0.0,3.668994426727295,3.669018507003784,8.982296435533499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.62744140625,0.0,1553.99267578125,1895.4371337890625,0.0,3620.724853515625,0.9094698429107666,1.0,0.0,3.0,1.0,0.0
12408600,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7845259308815002,0.2834551334381103,0.2577748894691467,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.6012102961540222,0.5627725124359131,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9150136113166808,0.4536811709403991,0.3183180391788482,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8423202037811279,0.3538270890712738,0.3375444114208221,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7322751879692078,0.2286937683820724,1.0421810150146484,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,297.1951904296875,297.2113037109375,284.90728759765625,1.0,0.5674673318862915,0.2828837037086487,0.2828837037086487,1.0,1.0,-3.023627758026123,0.568647563457489,2.4549801349639893,-0.1148730590939521,0.904489517211914,0.904489517211914,0.0,144.19187927246094,117.0,49584.265625,0.0,2320.313232421875,1.0,280.0580749511719,283.2926940917969,295.04669189453125,298.285400390625,293.1499938964844,293.1499938964844,279.75,35945.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234241843223572,1.0,0.0,0.0,3.668994426727295,3.669018507003784,8.982296435533499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.62744140625,0.0,1553.99267578125,1895.4371337890625,0.0,3620.724853515625,0.9094698429107666,1.0,0.0,3.0,1.0,0.0
12408660,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840515136719,0.793907880783081,0.2819237411022186,0.2562958896160126,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.9990000128746032,0.600315272808075,0.5404773950576782,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.929877758026123,0.454340398311615,0.3186981976032257,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.852473258972168,0.3528571724891662,0.3365333080291748,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7404764890670776,0.2277968823909759,1.0375148057937622,284.6832275390625,284.95001220703125,297.1227111816406,291.986328125,297.18084716796875,297.1978759765625,284.6801452636719,1.0,0.558051347732544,0.2843775153160095,0.2843775153160095,1.0,1.0,-2.9891788959503174,0.5636671781539917,2.425511598587036,-0.1122003346681594,0.8991259932518005,0.8991259932518005,0.0,136.25778198242188,105.0,50443.52734375,0.0,2217.578857421875,1.0,279.75811767578125,283.0554504394531,295.029541015625,298.3309020996094,293.1499938964844,293.1499938964844,280.04998779296875,36221.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345999360084534,1.0,0.0,0.0,3.661649703979492,3.661673784255981,8.946370257945091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.98974609375,0.0,1547.834228515625,1895.4371337890625,0.0,3723.23095703125,0.9080092310905457,1.0,0.0,3.0,1.0,0.0
12408720,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840515136719,0.793907880783081,0.2819237411022186,0.2562958896160126,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.9990000128746032,0.600315272808075,0.5404773950576782,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.929877758026123,0.454340398311615,0.3186981976032257,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.852473258972168,0.3528571724891662,0.3365333080291748,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7404764890670776,0.2277968823909759,1.0375148057937622,284.6832275390625,284.95001220703125,297.1227111816406,291.986328125,297.18084716796875,297.1978759765625,284.6801452636719,1.0,0.558051347732544,0.2843775153160095,0.2843775153160095,1.0,1.0,-2.9891788959503174,0.5636671781539917,2.425511598587036,-0.1122003346681594,0.8991259932518005,0.8991259932518005,0.0,136.25778198242188,105.0,50443.52734375,0.0,2217.578857421875,1.0,279.75811767578125,283.0554504394531,295.029541015625,298.3309020996094,293.1499938964844,293.1499938964844,280.04998779296875,36221.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345999360084534,1.0,0.0,0.0,3.661649703979492,3.661673784255981,8.946370257945091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.98974609375,0.0,1547.834228515625,1895.4371337890625,0.0,3723.23095703125,0.9080092310905457,1.0,0.0,3.0,1.0,0.0
12408780,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8070194721221924,0.2815201580524444,0.255262017250061,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9990000128746032,0.6033357381820679,0.5131514072418213,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.949404776096344,0.4563347101211548,0.3195145726203918,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8664991855621338,0.3527119755744934,0.3357690870761871,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7518454194068909,0.2274982333183288,1.0335733890533447,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,297.1776733398437,297.19879150390625,284.8199462890625,1.0,0.5472221970558167,0.2858713269233703,0.2858713269233703,1.0,1.0,-2.9504122734069824,0.5574570894241333,2.39295506477356,-0.1097827181220054,0.8985405564308167,0.8985405564308167,0.0,127.05183410644533,108.0,48719.3359375,0.0,2103.590576171875,1.0,280.042236328125,283.22723388671875,294.93389892578125,298.0624694824219,293.1499938964844,293.1499938964844,280.3500061035156,36169.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212990999221802,1.0,0.0,0.0,3.654677629470825,3.6547017097473145,8.912334124033805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.84765625,0.0,1539.647216796875,1895.4371337890625,0.0,3601.142578125,0.9064435362815856,1.0,0.0,3.0,1.0,0.0
12408840,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8070194721221924,0.2815201580524444,0.255262017250061,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9990000128746032,0.6033357381820679,0.5131514072418213,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.949404776096344,0.4563347101211548,0.3195145726203918,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8664991855621338,0.3527119755744934,0.3357690870761871,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7518454194068909,0.2274982333183288,1.0335733890533447,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,297.1776733398437,297.19879150390625,284.8199462890625,1.0,0.5472221970558167,0.2858713269233703,0.2858713269233703,1.0,1.0,-2.9504122734069824,0.5574570894241333,2.39295506477356,-0.1097827181220054,0.8985405564308167,0.8985405564308167,0.0,127.05183410644533,108.0,48719.3359375,0.0,2103.590576171875,1.0,280.042236328125,283.22723388671875,294.93389892578125,298.0624694824219,293.1499938964844,293.1499938964844,280.3500061035156,36169.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212990999221802,1.0,0.0,0.0,3.654677629470825,3.6547017097473145,8.912334124033805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.84765625,0.0,1539.647216796875,1895.4371337890625,0.0,3601.142578125,0.9064435362815856,1.0,0.0,3.0,1.0,0.0
12408900,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8128502368927002,0.2818019688129425,0.2552496194839477,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9990000128746032,0.606364369392395,0.5020385384559631,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9578741192817688,0.4578792452812195,0.3203617334365845,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.872955858707428,0.3530797362327575,0.3358471989631653,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.757162868976593,0.22772116959095,1.033407211303711,284.9468078613281,284.95001220703125,297.0960693359375,291.97784423828125,297.1794738769531,297.2037658691406,284.9546813964844,1.0,0.5437048077583313,0.2866182327270508,0.2866182327270508,1.0,1.0,-2.937932252883911,0.5561646223068237,2.381767749786377,-0.1085248813033104,0.8997310400009155,0.8997310400009155,0.0,123.5431137084961,108.0,47415.3359375,0.0,2064.759033203125,1.0,280.29888916015625,283.3835144042969,294.8932189941406,297.87945556640625,293.1499938964844,293.1499938964844,280.3500061035156,36086.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108501672744752,1.0,0.0,0.0,3.653083324432373,3.653107166290283,8.904559081202024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.79150390625,0.0,1537.2515869140625,1895.4371337890625,0.0,3504.491943359375,0.90607088804245,1.0,0.0,3.0,1.0,0.0
12408960,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8179637789726257,0.2823207378387451,0.2555548846721649,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9990000128746032,0.6099472641944885,0.4928514063358307,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9651812314987184,0.4596920609474182,0.3214918076992035,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.878782331943512,0.3536868691444397,0.3362432420253753,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7620413899421692,0.2281516343355178,1.0345195531845093,284.9881591796875,284.95001220703125,297.0870361328125,291.9748840332031,297.1820678710937,297.2097473144531,284.9888610839844,1.0,0.5411112904548645,0.28763547539711,0.28763547539711,1.0,1.0,-2.930419445037842,0.5568565130233765,2.373563051223755,-0.106252983212471,0.9004467129707336,0.9004467129707336,0.0,120.80645751953124,126.0,47137.265625,0.0,2038.398681640625,1.0,280.3417358398437,283.4232177734375,294.90771484375,297.9165954589844,293.1499938964844,293.1499938964844,280.04998779296875,36011.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046964049339294,1.0,0.0,0.0,3.653620958328247,3.653645038604736,8.907181268114073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.79736328125,0.0,1537.287841796875,1895.4371337890625,0.0,3447.3212890625,0.906108856201172,1.0,0.0,3.0,1.0,0.0
12409020,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8171412348747253,0.2822825312614441,0.2558683454990387,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.9990000128746032,0.6147838830947876,0.4950296878814697,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.965700387954712,0.4620410203933716,0.3234290480613708,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.878045916557312,0.3540619909763336,0.3368968665599823,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.7615403532981873,0.2284909188747406,1.0370254516601562,284.8149719238281,284.95001220703125,297.0686950683594,291.9686889648437,297.1820678710937,297.2152099609375,284.81427001953125,1.0,0.5435065031051636,0.289669930934906,0.289669930934906,1.0,1.0,-2.939509391784668,0.564786970615387,2.3747222423553467,-0.1007139161229133,0.8972240686416626,0.8972240686416626,0.0,121.71385192871094,144.0,48341.875,0.0,2058.23046875,1.0,280.05780029296875,283.2265319824219,294.98992919921875,298.12713623046875,293.1499938964844,293.1499938964844,280.3500061035156,36155.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127328991889954,1.0,0.0,0.0,3.6486220359802246,3.648646116256714,8.882823863132217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.48974609375,0.0,1532.7982177734375,1895.4371337890625,0.0,3521.94873046875,0.9050664901733398,1.0,0.0,3.0,1.0,0.0
12409080,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8171412348747253,0.2822825312614441,0.2558683454990387,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.9990000128746032,0.6147838830947876,0.4950296878814697,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.965700387954712,0.4620410203933716,0.3234290480613708,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.878045916557312,0.3540619909763336,0.3368968665599823,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.7615403532981873,0.2284909188747406,1.0370254516601562,284.8149719238281,284.95001220703125,297.0686950683594,291.9686889648437,297.1820678710937,297.2152099609375,284.81427001953125,1.0,0.5435065031051636,0.289669930934906,0.289669930934906,1.0,1.0,-2.939509391784668,0.564786970615387,2.3747222423553467,-0.1007139161229133,0.8972240686416626,0.8972240686416626,0.0,121.71385192871094,144.0,48341.875,0.0,2058.23046875,1.0,280.05780029296875,283.2265319824219,294.98992919921875,298.12713623046875,293.1499938964844,293.1499938964844,280.3500061035156,36155.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127328991889954,1.0,0.0,0.0,3.6486220359802246,3.648646116256714,8.882823863132217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.48974609375,0.0,1532.7982177734375,1895.4371337890625,0.0,3521.94873046875,0.9050664901733398,1.0,0.0,3.0,1.0,0.0
12409140,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8076691031455994,0.2827595770359039,0.2561947703361511,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.6159493327140808,0.5137952566146851,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9553326368331908,0.4651210904121399,0.3254280388355255,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8676769137382507,0.3548277616500854,0.3375602662563324,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7529304623603821,0.2289981842041015,1.0395101308822632,285.0142822265625,284.95001220703125,297.04998779296875,291.9621887207031,297.1820068359375,297.2205810546875,285.01727294921875,1.0,0.5515105128288269,0.2917044162750244,0.2917044162750244,1.0,1.0,-2.968623638153076,0.5781683325767517,2.39045524597168,-0.094059020280838,0.8996198177337646,0.8996198177337646,0.0,127.89051055908205,162.0,47383.8828125,0.0,2139.08642578125,1.0,280.3421630859375,283.4417724609375,294.9289855957031,297.950927734375,293.1499938964844,293.1499938964844,280.6499938964844,35984.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027028679847716,1.0,0.0,0.0,3.648137807846069,3.648161888122559,8.880466566552059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.23193359375,0.0,1530.9847412109375,1895.4371337890625,0.0,3428.76611328125,0.9048705697059632,1.0,0.0,3.0,1.0,0.0
