time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12409200,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8076691031455994,0.2827595770359039,0.2561947703361511,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.6159493327140808,0.5137952566146851,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9553326368331908,0.4651210904121399,0.3254280388355255,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8676769137382507,0.3548277616500854,0.3375602662563324,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7529304623603821,0.2289981842041015,1.0395101308822632,285.0142822265625,284.95001220703125,297.04998779296875,291.9621887207031,297.1820068359375,297.2205810546875,285.01727294921875,1.0,0.5515105128288269,0.2917044162750244,0.2917044162750244,1.0,1.0,-2.968623638153076,0.5781683325767517,2.39045524597168,-0.094059020280838,0.8996198177337646,0.8996198177337646,0.0,127.89051055908205,162.0,47383.8828125,0.0,2139.08642578125,1.0,280.3421630859375,283.4417724609375,294.9289855957031,297.950927734375,293.1499938964844,293.1499938964844,280.6499938964844,35984.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027028679847716,1.0,0.0,0.0,3.648137807846069,3.648161888122559,8.880466566552059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.23193359375,0.0,1530.9847412109375,1895.4371337890625,0.0,3428.76611328125,0.9048705697059632,1.0,0.0,3.0,1.0,0.0
12409260,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7951378226280212,0.2842062711715698,0.2575913369655609,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.9990000128746032,0.6142057180404663,0.5407649278640747,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.9405569434165956,0.4693824350833893,0.3284302055835724,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8545660376548767,0.3565342426300049,0.3392642736434936,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.742104709148407,0.2301412969827652,1.045379638671875,285.24755859375,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.230224609375,285.2510986328125,1.0,0.563662052154541,0.2929409444332123,0.2929409444332123,1.0,1.0,-3.015418529510498,0.5943278670310974,2.421090602874756,-0.0884929075837135,0.9054253101348876,0.9054253101348876,0.0,137.32044982910156,165.0,46643.5,0.0,2269.619140625,1.0,280.64178466796875,283.68426513671875,294.91619873046875,297.87420654296875,293.1499938964844,293.1499938964844,280.3500061035156,35718.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920435309410095,1.0,0.0,0.0,3.657725095748901,3.657749176025391,8.927203225539415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.85791015625,0.0,1539.671630859375,1895.4371337890625,0.0,3329.31298828125,0.9068397283554076,1.0,0.0,3.0,1.0,0.0
12409320,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7951378226280212,0.2842062711715698,0.2575913369655609,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.9990000128746032,0.6142057180404663,0.5407649278640747,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.9405569434165956,0.4693824350833893,0.3284302055835724,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8545660376548767,0.3565342426300049,0.3392642736434936,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.742104709148407,0.2301412969827652,1.045379638671875,285.24755859375,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.230224609375,285.2510986328125,1.0,0.563662052154541,0.2929409444332123,0.2929409444332123,1.0,1.0,-3.015418529510498,0.5943278670310974,2.421090602874756,-0.0884929075837135,0.9054253101348876,0.9054253101348876,0.0,137.32044982910156,165.0,46643.5,0.0,2269.619140625,1.0,280.64178466796875,283.68426513671875,294.91619873046875,297.87420654296875,293.1499938964844,293.1499938964844,280.3500061035156,35718.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920435309410095,1.0,0.0,0.0,3.657725095748901,3.657749176025391,8.927203225539415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.85791015625,0.0,1539.671630859375,1895.4371337890625,0.0,3329.31298828125,0.9068397283554076,1.0,0.0,3.0,1.0,0.0
12409380,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7853866815567017,0.2846252918243408,0.2585812509059906,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9990000128746032,0.6085501313209534,0.5627269148826599,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9290444254875184,0.4724116027355194,0.3310549855232239,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8448471426963806,0.3574627935886383,0.3407174944877624,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.7340582609176636,0.2307208180427551,1.0503450632095337,285.1134033203125,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.2315368652344,285.1134033203125,1.0,0.573192298412323,0.2941774427890777,0.2941774427890777,1.0,1.0,-3.0539045333862305,0.6082340478897095,2.4456706047058105,-0.0828408375382423,0.9064945578575134,0.9064945578575134,0.0,145.34722900390625,168.0,48422.0703125,0.0,2381.1953125,1.0,280.35772705078125,283.5152587890625,295.0008544921875,298.13427734375,293.1499938964844,293.1499938964844,280.04998779296875,35773.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074363708496094,1.0,0.0,0.0,3.666827440261841,3.66685152053833,8.971689453574072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.6005859375,0.0,1550.2698974609375,1895.4371337890625,0.0,3472.79736328125,0.9088852405548096,1.0,0.0,3.0,1.0,0.0
12409440,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7853866815567017,0.2846252918243408,0.2585812509059906,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9990000128746032,0.6085501313209534,0.5627269148826599,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9290444254875184,0.4724116027355194,0.3310549855232239,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8448471426963806,0.3574627935886383,0.3407174944877624,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.7340582609176636,0.2307208180427551,1.0503450632095337,285.1134033203125,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.2315368652344,285.1134033203125,1.0,0.573192298412323,0.2941774427890777,0.2941774427890777,1.0,1.0,-3.0539045333862305,0.6082340478897095,2.4456706047058105,-0.0828408375382423,0.9064945578575134,0.9064945578575134,0.0,145.34722900390625,168.0,48422.0703125,0.0,2381.1953125,1.0,280.35772705078125,283.5152587890625,295.0008544921875,298.13427734375,293.1499938964844,293.1499938964844,280.04998779296875,35773.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074363708496094,1.0,0.0,0.0,3.666827440261841,3.66685152053833,8.971689453574072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.6005859375,0.0,1550.2698974609375,1895.4371337890625,0.0,3472.79736328125,0.9088852405548096,1.0,0.0,3.0,1.0,0.0
12409500,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7805826663970947,0.2843596637248993,0.2586072981357574,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,0.6046079397201538,0.5726048946380615,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9235106706619264,0.473391979932785,0.3319562971591949,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8402594923973083,0.3574900329113006,0.3410114347934723,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7301579117774963,0.23063825070858,1.051158785820007,284.9869384765625,284.95001220703125,296.98443603515625,291.93853759765625,297.1739501953125,297.2293701171875,284.9796447753906,1.0,0.5771833062171936,0.2947957217693329,0.2947957217693329,1.0,1.0,-3.068234205245972,0.6138765215873718,2.454357624053955,-0.0802438408136367,0.9055249094963074,0.9055249094963074,0.0,149.0431671142578,168.0,49768.109375,0.0,2427.10595703125,1.0,280.1007080078125,283.35968017578125,295.0313415527344,298.3106689453125,293.1499938964844,293.1499938964844,280.04998779296875,35856.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186610579490662,1.0,0.0,0.0,3.669440984725952,3.6694650650024414,8.984482633422886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.63916015625,0.0,1553.82568359375,1895.4371337890625,0.0,3576.796630859375,0.9094889760017396,1.0,0.0,3.0,1.0,0.0
12409560,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.7725383639335632,0.2838128507137298,0.2584134042263031,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.9919137954711914,0.6006523370742798,0.5711615085601807,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.913731813430786,0.4740630686283111,0.332653135061264,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8325220346450806,0.3572302758693695,0.3410869538784027,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.7234567999839783,0.2302796244621276,1.0510995388031006,284.9379272460937,284.95001220703125,296.9672241210937,291.9322509765625,297.162841796875,297.2200012207031,284.9360046386719,1.0,0.5800407528877258,0.2951491475105285,0.2951491475105285,1.0,1.0,-3.0671517848968506,0.6146077513694763,2.452543973922729,-0.0788393393158912,0.9049192070961,0.9049192070961,0.0,154.40838623046875,171.0,49916.546875,0.0,2453.128662109375,1.0,280.0580139160156,283.3124084472656,295.00518798828125,298.26025390625,293.1499938964844,293.1499938964844,279.75,35934.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252597093582152,1.0,0.0,0.0,3.669944524765015,3.669968605041504,8.986948500933067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.00390625,0.0,1554.9794921875,1895.4371337890625,0.0,3637.616455078125,0.9096804857254028,1.0,0.0,3.0,1.0,0.0
12409620,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.7594780921936035,0.2822352647781372,0.2574923038482666,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.9757413268089294,0.5946884155273438,0.5654354691505432,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.8992066979408264,0.4748523533344269,0.3335972726345062,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.819942057132721,0.3561828732490539,0.3406338393688202,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7118457555770874,0.229080244898796,1.0481687784194946,284.7322998046875,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.73028564453125,1.0,0.5836997628211975,0.2958559989929199,0.2958559989929199,1.0,1.0,-3.0562398433685303,0.6136069297790527,2.442632913589477,-0.077280968427658,0.900346040725708,0.900346040725708,0.0,163.28114318847656,174.0,51029.23046875,0.0,2478.946533203125,1.0,279.7580871582031,283.0902099609375,294.9768371582031,298.3113708496094,293.1499938964844,293.1499938964844,279.45001220703125,36176.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395276308059692,1.0,0.0,0.0,3.66416072845459,3.664184808731079,8.958645025813894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.63818359375,0.0,1550.3072509765625,1895.4371337890625,0.0,3768.148681640625,0.9085447788238524,1.0,0.0,3.0,1.0,0.0
12409680,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.7594780921936035,0.2822352647781372,0.2574923038482666,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.9757413268089294,0.5946884155273438,0.5654354691505432,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.8992066979408264,0.4748523533344269,0.3335972726345062,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.819942057132721,0.3561828732490539,0.3406338393688202,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7118457555770874,0.229080244898796,1.0481687784194946,284.7322998046875,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.73028564453125,1.0,0.5836997628211975,0.2958559989929199,0.2958559989929199,1.0,1.0,-3.0562398433685303,0.6136069297790527,2.442632913589477,-0.077280968427658,0.900346040725708,0.900346040725708,0.0,163.28114318847656,174.0,51029.23046875,0.0,2478.946533203125,1.0,279.7580871582031,283.0902099609375,294.9768371582031,298.3113708496094,293.1499938964844,293.1499938964844,279.45001220703125,36176.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395276308059692,1.0,0.0,0.0,3.66416072845459,3.664184808731079,8.958645025813894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.63818359375,0.0,1550.3072509765625,1895.4371337890625,0.0,3768.148681640625,0.9085447788238524,1.0,0.0,3.0,1.0,0.0
12409740,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272521972656,0.7498899698257446,0.280290275812149,0.2560890316963196,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52642822265625,0.962502419948578,0.5896643400192261,0.5608826279640198,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.8893353939056396,0.4752081036567688,0.3341164886951446,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52691650390625,0.810364305973053,0.3546780943870544,0.3395955264568329,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.702278196811676,0.2275123000144958,1.0428394079208374,284.52667236328125,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.5246887207031,1.0,0.585657000541687,0.2965628802776336,0.2965628802776336,1.0,1.0,-3.0420517921447754,0.6116957068443298,2.43035626411438,-0.075922891497612,0.8930262327194214,0.8930262327194214,0.0,169.8652801513672,177.0,52014.5234375,0.0,2486.520751953125,1.0,279.45819091796875,282.86962890625,294.94586181640625,298.34344482421875,293.1499938964844,293.1499938964844,279.75,36462.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504685997962952,1.0,0.0,0.0,3.647779941558838,3.647804021835327,8.878724315763975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.64892578125,0.0,1534.159912109375,1895.4371337890625,0.0,3867.182861328125,0.9050756692886353,1.0,0.0,3.0,1.0,0.0
12409800,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272521972656,0.7498899698257446,0.280290275812149,0.2560890316963196,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52642822265625,0.962502419948578,0.5896643400192261,0.5608826279640198,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.8893353939056396,0.4752081036567688,0.3341164886951446,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52691650390625,0.810364305973053,0.3546780943870544,0.3395955264568329,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.702278196811676,0.2275123000144958,1.0428394079208374,284.52667236328125,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.5246887207031,1.0,0.585657000541687,0.2965628802776336,0.2965628802776336,1.0,1.0,-3.0420517921447754,0.6116957068443298,2.43035626411438,-0.075922891497612,0.8930262327194214,0.8930262327194214,0.0,169.8652801513672,177.0,52014.5234375,0.0,2486.520751953125,1.0,279.45819091796875,282.86962890625,294.94586181640625,298.34344482421875,293.1499938964844,293.1499938964844,279.75,36462.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504685997962952,1.0,0.0,0.0,3.647779941558838,3.647804021835327,8.878724315763975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.64892578125,0.0,1534.159912109375,1895.4371337890625,0.0,3867.182861328125,0.9050756692886353,1.0,0.0,3.0,1.0,0.0
12409860,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7442336678504944,0.2796202301979065,0.2552512288093567,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.9536443948745728,0.586796224117279,0.5577315092086792,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.8840867877006531,0.4771493971347809,0.3352077007293701,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.8042777180671692,0.3542074859142303,0.3389597535133362,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910095214844,0.6961790919303894,0.2266717851161956,1.038630723953247,284.6916809082031,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776733398437,284.6929931640625,1.0,0.5869476199150085,0.2980489432811737,0.2980489432811737,1.0,1.0,-3.0327305793762207,0.6132246255874634,2.419505834579468,-0.0724093690514564,0.8909023404121399,0.8909023404121399,0.0,174.09083557128906,180.0,50513.46875,0.0,2490.91357421875,1.0,279.7420959472656,283.06268310546875,294.8446960449219,298.0790405273437,293.1499938964844,293.1499938964844,280.04998779296875,36389.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385553598403932,1.0,0.0,0.0,3.6324381828308105,3.6324620246887207,8.80419690929557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.0439453125,0.0,1516.6163330078125,1895.4371337890625,0.0,3759.300537109375,0.9016309380531312,1.0,0.0,3.0,1.0,0.0
12409920,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7442336678504944,0.2796202301979065,0.2552512288093567,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.9536443948745728,0.586796224117279,0.5577315092086792,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.8840867877006531,0.4771493971347809,0.3352077007293701,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.8042777180671692,0.3542074859142303,0.3389597535133362,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910095214844,0.6961790919303894,0.2266717851161956,1.038630723953247,284.6916809082031,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776733398437,284.6929931640625,1.0,0.5869476199150085,0.2980489432811737,0.2980489432811737,1.0,1.0,-3.0327305793762207,0.6132246255874634,2.419505834579468,-0.0724093690514564,0.8909023404121399,0.8909023404121399,0.0,174.09083557128906,180.0,50513.46875,0.0,2490.91357421875,1.0,279.7420959472656,283.06268310546875,294.8446960449219,298.0790405273437,293.1499938964844,293.1499938964844,280.04998779296875,36389.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385553598403932,1.0,0.0,0.0,3.6324381828308105,3.6324620246887207,8.80419690929557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.0439453125,0.0,1516.6163330078125,1895.4371337890625,0.0,3759.300537109375,0.9016309380531312,1.0,0.0,3.0,1.0,0.0
12409980,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7423276901245117,0.2801954448223114,0.2556238770484924,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9495248198509216,0.5857447385787964,0.5564935803413391,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8831854462623596,0.4805673658847809,0.3374360799789428,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8020806908607483,0.3549612164497375,0.3395099639892578,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6938427090644836,0.2268460839986801,1.0388002395629885,284.8858642578125,284.95001220703125,296.7874755859375,291.8656311035156,297.0975952148437,297.1880187988281,284.8876037597656,1.0,0.5886487364768982,0.2995349764823913,0.2995349764823913,1.0,1.0,-3.035224437713623,0.6180749535560608,2.417149543762207,-0.0681533813476562,0.8916286826133728,0.8916286826133728,0.0,176.40603637695312,183.0,49143.9921875,0.0,2507.5595703125,1.0,280.0415954589844,283.2787780761719,294.8104553222656,297.939453125,293.1499938964844,293.1499938964844,280.3500061035156,36195.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924487292766571,1.0,0.0,0.0,3.624433755874634,3.624457597732544,8.765437655711139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.875,0.0,1506.360107421875,1895.4371337890625,0.0,3630.510986328125,0.8997177481651306,1.0,0.0,3.0,1.0,0.0
12410040,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7423276901245117,0.2801954448223114,0.2556238770484924,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9495248198509216,0.5857447385787964,0.5564935803413391,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8831854462623596,0.4805673658847809,0.3374360799789428,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8020806908607483,0.3549612164497375,0.3395099639892578,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6938427090644836,0.2268460839986801,1.0388002395629885,284.8858642578125,284.95001220703125,296.7874755859375,291.8656311035156,297.0975952148437,297.1880187988281,284.8876037597656,1.0,0.5886487364768982,0.2995349764823913,0.2995349764823913,1.0,1.0,-3.035224437713623,0.6180749535560608,2.417149543762207,-0.0681533813476562,0.8916286826133728,0.8916286826133728,0.0,176.40603637695312,183.0,49143.9921875,0.0,2507.5595703125,1.0,280.0415954589844,283.2787780761719,294.8104553222656,297.939453125,293.1499938964844,293.1499938964844,280.3500061035156,36195.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924487292766571,1.0,0.0,0.0,3.624433755874634,3.624457597732544,8.765437655711139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.875,0.0,1506.360107421875,1895.4371337890625,0.0,3630.510986328125,0.8997177481651306,1.0,0.0,3.0,1.0,0.0
12410100,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7418973445892334,0.2807253003120422,0.2560371160507202,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9481331706047058,0.5855555534362793,0.5562188029289246,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8833136558532715,0.4825527369976043,0.3387512266635895,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8015634417533875,0.3556001186370849,0.3400474190711975,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.6932846903800964,0.2271821945905685,1.0400521755218506,285.0289001464844,284.95001220703125,296.7604675292969,291.8554992675781,297.09698486328125,297.1950988769531,285.0377197265625,1.0,0.5897190570831299,0.3002780079841614,0.3002780079841614,1.0,1.0,-3.0391199588775635,0.6212377548217773,2.417882204055786,-0.0658514574170112,0.8935373425483704,0.8935373425483704,0.0,177.3715057373047,183.0,48014.32421875,0.0,2519.889404296875,1.0,280.2980041503906,283.44561767578125,294.7802429199219,297.78839111328125,293.1499938964844,293.1499938964844,280.3500061035156,36062.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159543514251708,1.0,0.0,0.0,3.623647928237915,3.623671770095825,8.761637673160294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.7490234375,0.0,1504.5093994140625,1895.4371337890625,0.0,3551.776611328125,0.8994864225387573,1.0,0.0,3.0,1.0,0.0
12410160,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.7418367862701416,0.2814057171344757,0.2566374242305755,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.947208285331726,0.5855634808540344,0.5562084913253784,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.8838511109352112,0.4847081899642944,0.3402394354343414,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.8014377951622009,0.3563962876796722,0.3407774865627289,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.6931280493736267,0.2276681363582611,1.0421006679534912,285.08404541015625,284.95001220703125,296.73260498046875,291.84503173828125,297.0972900390625,297.20367431640625,285.0858459472656,1.0,0.5909660458564758,0.3008888661861419,0.3008888661861419,1.0,1.0,-3.0449557304382324,0.6245980858802795,2.4203574657440186,-0.0637825280427932,0.8950300812721252,0.8950300812721252,0.0,178.21681213378906,186.0,47907.4765625,0.0,2535.300048828125,1.0,280.3415222167969,283.4961242675781,294.7953796386719,297.84197998046875,293.1499938964844,293.1499938964844,280.6499938964844,35947.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120215773582458,1.0,0.0,0.0,3.625665426254273,3.625689029693604,8.771395982876129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.8369140625,0.0,1505.8697509765625,1895.4371337890625,0.0,3515.355224609375,0.8998234868049622,1.0,0.0,3.0,1.0,0.0
12410220,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.7418230772018433,0.2829698622226715,0.2580150961875915,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.9454415440559388,0.5858761072158813,0.556445837020874,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.8849899768829346,0.489285409450531,0.3433778584003448,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8013123869895935,0.3582336604595184,0.3424706757068634,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6930520534515381,0.2288993895053863,1.0474342107772827,285.2818298339844,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.221923828125,285.2835998535156,1.0,0.593854546546936,0.3021105825901031,0.3021105825901031,1.0,1.0,-3.0591135025024414,0.631982684135437,2.427130937576294,-0.0595070980489254,0.9010691046714784,0.9010691046714784,0.0,180.06915283203125,189.0,46770.328125,0.0,2571.873291015625,1.0,280.6416015625,283.7118225097656,294.78094482421875,297.7557983398437,293.1499938964844,293.1499938964844,280.3500061035156,35677.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011561870574952,1.0,0.0,0.0,3.63696813583374,3.6369919776916495,8.826169732856215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.4853515625,0.0,1516.3131103515625,1895.4371337890625,0.0,3414.359375,0.9021633863449096,1.0,0.0,3.0,1.0,0.0
12410280,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.7418230772018433,0.2829698622226715,0.2580150961875915,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.9454415440559388,0.5858761072158813,0.556445837020874,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.8849899768829346,0.489285409450531,0.3433778584003448,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8013123869895935,0.3582336604595184,0.3424706757068634,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6930520534515381,0.2288993895053863,1.0474342107772827,285.2818298339844,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.221923828125,285.2835998535156,1.0,0.593854546546936,0.3021105825901031,0.3021105825901031,1.0,1.0,-3.0591135025024414,0.631982684135437,2.427130937576294,-0.0595070980489254,0.9010691046714784,0.9010691046714784,0.0,180.06915283203125,189.0,46770.328125,0.0,2571.873291015625,1.0,280.6416015625,283.7118225097656,294.78094482421875,297.7557983398437,293.1499938964844,293.1499938964844,280.3500061035156,35677.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011561870574952,1.0,0.0,0.0,3.63696813583374,3.6369919776916495,8.826169732856215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.4853515625,0.0,1516.3131103515625,1895.4371337890625,0.0,3414.359375,0.9021633863449096,1.0,0.0,3.0,1.0,0.0
12410340,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7399969696998596,0.2832492887973785,0.2587840259075165,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.941193461418152,0.5845555663108826,0.5558690428733826,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8839560747146606,0.4923283755779266,0.3459413945674896,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7993107438087463,0.3590212166309356,0.3436931371688843,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913882493972778,0.2294811606407165,1.051748752593994,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2260131835937,285.1129150390625,1.0,0.5968276262283325,0.3033322989940643,0.3033322989940643,1.0,1.0,-3.069096803665161,0.6382190585136414,2.430877685546875,-0.0552355349063873,0.9019262194633484,0.9019262194633484,0.0,183.1002349853516,192.0,48175.0546875,0.0,2606.8544921875,1.0,280.3578796386719,283.5183410644531,294.84796142578125,297.9766845703125,293.1499938964844,293.1499938964844,280.04998779296875,35758.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914847195148468,1.0,0.0,0.0,3.646785020828247,3.646809101104736,8.873881824911223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.353515625,0.0,1527.7861328125,1895.4371337890625,0.0,3541.531494140625,0.904383420944214,1.0,0.0,3.0,1.0,0.0
12410400,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7399969696998596,0.2832492887973785,0.2587840259075165,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.941193461418152,0.5845555663108826,0.5558690428733826,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8839560747146606,0.4923283755779266,0.3459413945674896,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7993107438087463,0.3590212166309356,0.3436931371688843,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913882493972778,0.2294811606407165,1.051748752593994,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2260131835937,285.1129150390625,1.0,0.5968276262283325,0.3033322989940643,0.3033322989940643,1.0,1.0,-3.069096803665161,0.6382190585136414,2.430877685546875,-0.0552355349063873,0.9019262194633484,0.9019262194633484,0.0,183.1002349853516,192.0,48175.0546875,0.0,2606.8544921875,1.0,280.3578796386719,283.5183410644531,294.84796142578125,297.9766845703125,293.1499938964844,293.1499938964844,280.04998779296875,35758.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914847195148468,1.0,0.0,0.0,3.646785020828247,3.646809101104736,8.873881824911223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.353515625,0.0,1527.7861328125,1895.4371337890625,0.0,3541.531494140625,0.904383420944214,1.0,0.0,3.0,1.0,0.0
12410460,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7354499697685242,0.28219735622406,0.2582510709762573,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9332852363586426,0.5815892815589905,0.553578794002533,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8798561692237854,0.4939328730106354,0.3473795354366302,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7944338321685791,0.3585454821586609,0.3436763882637024,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870366930961609,0.2290916591882705,1.0518205165863037,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,297.0659484863281,297.216552734375,284.9151916503906,1.0,0.599079430103302,0.3042868077754974,0.3042868077754974,1.0,1.0,-3.0675082206726074,0.6404938697814941,2.4270143508911133,-0.052385788410902,0.8998838067054749,0.8998838067054749,0.0,187.45751953125,195.0,49458.171875,0.0,2626.56787109375,1.0,280.0582275390625,283.30096435546875,294.8378601074219,298.0678100585937,293.1499938964844,293.1499938964844,279.75,35951.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304134845733644,1.0,0.0,0.0,3.649319887161255,3.649343967437744,8.886221962711716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.4443359375,0.0,1532.0469970703125,1895.4371337890625,0.0,3684.9306640625,0.9050739407539368,1.0,0.0,3.0,1.0,0.0
12410520,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7354499697685242,0.28219735622406,0.2582510709762573,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9332852363586426,0.5815892815589905,0.553578794002533,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8798561692237854,0.4939328730106354,0.3473795354366302,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7944338321685791,0.3585454821586609,0.3436763882637024,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870366930961609,0.2290916591882705,1.0518205165863037,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,297.0659484863281,297.216552734375,284.9151916503906,1.0,0.599079430103302,0.3042868077754974,0.3042868077754974,1.0,1.0,-3.0675082206726074,0.6404938697814941,2.4270143508911133,-0.052385788410902,0.8998838067054749,0.8998838067054749,0.0,187.45751953125,195.0,49458.171875,0.0,2626.56787109375,1.0,280.0582275390625,283.30096435546875,294.8378601074219,298.0678100585937,293.1499938964844,293.1499938964844,279.75,35951.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304134845733644,1.0,0.0,0.0,3.649319887161255,3.649343967437744,8.886221962711716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.4443359375,0.0,1532.0469970703125,1895.4371337890625,0.0,3684.9306640625,0.9050739407539368,1.0,0.0,3.0,1.0,0.0
12410580,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7300844788551331,0.2805156111717224,0.2570412755012512,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.9243148565292358,0.5778120756149292,0.5503959059715271,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8749395608901978,0.4948464632034302,0.3482568264007568,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7886393070220947,0.3573465943336487,0.342889666557312,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.681694746017456,0.2280694842338562,1.0487951040267944,284.7138061523437,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7118225097656,1.0,0.6005443334579468,0.3052412867546081,0.3052412867546081,1.0,1.0,-3.0587053298950195,0.6407138109207153,2.4179916381835938,-0.0500342100858688,0.8950833082199097,0.8950833082199097,0.0,192.0106201171875,198.0,50583.27734375,0.0,2633.319091796875,1.0,279.7582702636719,283.0808410644531,294.8037414550781,298.1099853515625,293.1499938964844,293.1499938964844,280.04998779296875,36203.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943519115447998,1.0,0.0,0.0,3.642535448074341,3.64255952835083,8.853211852510867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.462890625,0.0,1526.399169921875,1895.4371337890625,0.0,3804.393798828125,0.903726041316986,1.0,0.0,3.0,1.0,0.0
12410640,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7300844788551331,0.2805156111717224,0.2570412755012512,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.9243148565292358,0.5778120756149292,0.5503959059715271,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8749395608901978,0.4948464632034302,0.3482568264007568,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7886393070220947,0.3573465943336487,0.342889666557312,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.681694746017456,0.2280694842338562,1.0487951040267944,284.7138061523437,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7118225097656,1.0,0.6005443334579468,0.3052412867546081,0.3052412867546081,1.0,1.0,-3.0587053298950195,0.6407138109207153,2.4179916381835938,-0.0500342100858688,0.8950833082199097,0.8950833082199097,0.0,192.0106201171875,198.0,50583.27734375,0.0,2633.319091796875,1.0,279.7582702636719,283.0808410644531,294.8037414550781,298.1099853515625,293.1499938964844,293.1499938964844,280.04998779296875,36203.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943519115447998,1.0,0.0,0.0,3.642535448074341,3.64255952835083,8.853211852510867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.462890625,0.0,1526.399169921875,1895.4371337890625,0.0,3804.393798828125,0.903726041316986,1.0,0.0,3.0,1.0,0.0
12410700,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.7277253866195679,0.28003591299057,0.2564634978771209,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.9203404784202576,0.5763832330703735,0.5488299131393433,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.8729076981544495,0.4957731366157532,0.3487325310707092,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.7860667109489441,0.3569911122322082,0.3424496054649353,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.6792613863945007,0.2276798039674759,1.0468943119049072,284.83123779296875,284.95001220703125,296.4507141113281,291.7377014160156,297.0281982421875,297.1966552734375,284.8387756347656,1.0,0.601082980632782,0.3057185411453247,0.3057185411453247,1.0,1.0,-3.053879976272583,0.6407039165496826,2.4131760597229004,-0.0489875264465808,0.8954022526741028,0.8954022526741028,0.0,193.99688720703125,198.0,49380.8828125,0.0,2634.350341796875,1.0,280.00115966796875,283.2269897460937,294.7142028808594,297.8533020019531,293.1499938964844,293.1499938964844,280.04998779296875,36167.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371726512908936,1.0,0.0,0.0,3.6390130519866943,3.639036893844605,8.836098004394444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.21533203125,0.0,1522.2275390625,1895.4371337890625,0.0,3746.705322265625,0.9029709696769714,1.0,0.0,3.0,1.0,0.0
12410760,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.726423442363739,0.2800047695636749,0.2563277781009674,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9178560376167296,0.57554030418396,0.547877311706543,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8721270561218262,0.4972443282604217,0.3496459126472473,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7846053242683411,0.3570373654365539,0.3423930704593658,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.677822470664978,0.2275779396295547,1.0461541414260864,284.8761901855469,284.95001220703125,296.4167785644531,291.7246398925781,297.021728515625,297.1982116699219,284.8773803710937,1.0,0.6017351746559143,0.3063335120677948,0.3063335120677948,1.0,1.0,-3.0527052879333496,0.6420860886573792,2.4106192588806152,-0.0473806299269199,0.8954024910926819,0.8954024910926819,0.0,195.36021423339844,201.0,49176.796875,0.0,2639.1767578125,1.0,280.0422058105469,283.2706604003906,294.6907653808594,297.8418273925781,293.1499938964844,293.1499938964844,280.3500061035156,36114.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328576922416688,1.0,0.0,0.0,3.637449264526367,3.637473106384277,8.828504860503017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.9912109375,0.0,1520.1033935546875,1895.4371337890625,0.0,3707.30712890625,0.902558982372284,1.0,0.0,3.0,1.0,0.0
12410820,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7253460884094238,0.2806797623634338,0.2567839324474334,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9149851202964784,0.5748392939567566,0.5469933748245239,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.872288167476654,0.5010586380958557,0.3521459400653839,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7833358645439148,0.3578801453113556,0.3430243134498596,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6765267848968506,0.2279818207025528,1.0473847389221191,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,297.0144958496094,297.208984375,285.06768798828125,1.0,0.6034865379333496,0.3075634241104126,0.3075634241104126,1.0,1.0,-3.0574254989624023,0.6468997597694397,2.4105257987976074,-0.0436377488076686,0.8985052108764648,0.8985052108764648,0.0,197.3318328857422,204.0,47878.7734375,0.0,2658.57568359375,1.0,280.3416748046875,283.4824523925781,294.6463928222656,297.6965026855469,293.1499938964844,293.1499938964844,280.6499938964844,35919.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919438898563385,1.0,0.0,0.0,3.639763355255127,3.639787197113037,8.83974223597761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.13330078125,0.0,1521.2083740234375,1895.4371337890625,0.0,3583.9794921875,0.9029500484466552,1.0,0.0,3.0,1.0,0.0
12410880,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7253460884094238,0.2806797623634338,0.2567839324474334,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9149851202964784,0.5748392939567566,0.5469933748245239,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.872288167476654,0.5010586380958557,0.3521459400653839,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7833358645439148,0.3578801453113556,0.3430243134498596,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6765267848968506,0.2279818207025528,1.0473847389221191,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,297.0144958496094,297.208984375,285.06768798828125,1.0,0.6034865379333496,0.3075634241104126,0.3075634241104126,1.0,1.0,-3.0574254989624023,0.6468997597694397,2.4105257987976074,-0.0436377488076686,0.8985052108764648,0.8985052108764648,0.0,197.3318328857422,204.0,47878.7734375,0.0,2658.57568359375,1.0,280.3416748046875,283.4824523925781,294.6463928222656,297.6965026855469,293.1499938964844,293.1499938964844,280.6499938964844,35919.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919438898563385,1.0,0.0,0.0,3.639763355255127,3.639787197113037,8.83974223597761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.13330078125,0.0,1521.2083740234375,1895.4371337890625,0.0,3583.9794921875,0.9029500484466552,1.0,0.0,3.0,1.0,0.0
12410940,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.7252616286277771,0.2819517254829407,0.2578553259372711,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.913388729095459,0.5749111175537109,0.5469557046890259,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8734878897666931,0.5055508017539978,0.355193018913269,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831448912620544,0.3593651950359344,0.3443394005298614,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.6763651967048645,0.2289659529924392,1.0514405965805054,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,297.0108947753906,297.2247314453125,285.2614440917969,1.0,0.6058986783027649,0.3087933361530304,0.3087933361530304,1.0,1.0,-3.0687828063964844,0.6536099910736084,2.415172815322876,-0.0394344553351402,0.90422260761261,0.90422260761261,0.0,199.0345458984375,207.0,46697.99609375,0.0,2689.5751953125,1.0,280.6417236328125,283.6956481933594,294.6234130859375,297.59442138671875,293.1499938964844,293.1499938964844,280.3500061035156,35682.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907355010509491,1.0,0.0,0.0,3.650920629501343,3.650944709777832,8.894019742911041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.20947265625,0.0,1531.8138427734375,1895.4371337890625,0.0,3472.041259765625,0.9052851796150208,1.0,0.0,3.0,1.0,0.0
12411000,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.7252616286277771,0.2819517254829407,0.2578553259372711,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.913388729095459,0.5749111175537109,0.5469557046890259,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8734878897666931,0.5055508017539978,0.355193018913269,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831448912620544,0.3593651950359344,0.3443394005298614,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.6763651967048645,0.2289659529924392,1.0514405965805054,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,297.0108947753906,297.2247314453125,285.2614440917969,1.0,0.6058986783027649,0.3087933361530304,0.3087933361530304,1.0,1.0,-3.0687828063964844,0.6536099910736084,2.415172815322876,-0.0394344553351402,0.90422260761261,0.90422260761261,0.0,199.0345458984375,207.0,46697.99609375,0.0,2689.5751953125,1.0,280.6417236328125,283.6956481933594,294.6234130859375,297.59442138671875,293.1499938964844,293.1499938964844,280.3500061035156,35682.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907355010509491,1.0,0.0,0.0,3.650920629501343,3.650944709777832,8.894019742911041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.20947265625,0.0,1531.8138427734375,1895.4371337890625,0.0,3472.041259765625,0.9052851796150208,1.0,0.0,3.0,1.0,0.0
