time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12411060,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.7245954275131226,0.2821758091449737,0.2584421336650848,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.911433756351471,0.5741038918495178,0.5466986894607544,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.8735553622245789,0.5078333020210266,0.3571401536464691,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.7823951244354248,0.3598893880844116,0.345178872346878,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.6757847666740417,0.2293706089258194,1.054401159286499,285.10894775390625,284.95001220703125,296.2283020019531,291.6515197753906,297.00244140625,297.2283020019531,285.10504150390625,1.0,0.6077855825424194,0.3094699382781982,0.3094699382781982,1.0,1.0,-3.0760984420776367,0.6576328873634338,2.418465614318848,-0.0368636436760425,0.9044007062911988,0.9044007062911988,0.0,200.78907775878903,207.0,48006.2734375,0.0,2713.0927734375,1.0,280.3730773925781,283.5184326171875,294.6960144042969,297.8248596191406,293.1499938964844,293.1499938964844,280.3500061035156,35754.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91762775182724,1.0,0.0,0.0,3.657847166061402,3.657871007919312,8.927798376134888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.78466796875,0.0,1540.07666015625,1895.4371337890625,0.0,3567.25,0.9068425297737122,1.0,0.0,3.0,1.0,0.0
12411120,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.7237581014633179,0.2820422053337097,0.2584326565265655,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.9099077582359314,0.5734854340553284,0.546247661113739,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.8729448914527893,0.5085440278053284,0.357717365026474,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.7815088629722595,0.3599059879779815,0.3453058302402496,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.675029456615448,0.2293931245803833,1.0549535751342771,285.0896911621094,284.95001220703125,296.207275390625,291.643310546875,296.9969482421875,297.2273254394531,285.08819580078125,1.0,0.6084998846054077,0.309755802154541,0.309755802154541,1.0,1.0,-3.077058792114258,0.6587174534797668,2.418341398239136,-0.0359257124364376,0.9047299027442932,0.9047299027442932,0.0,201.861328125,210.0,48077.18359375,0.0,2720.6015625,1.0,280.357666015625,283.5003356933594,294.68798828125,297.8097229003906,293.1499938964844,293.1499938964844,280.04998779296875,35778.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920345425605774,1.0,0.0,0.0,3.659988880157471,3.66001296043396,8.938256428336899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.3564453125,0.0,1542.6468505859375,1895.4371337890625,0.0,3592.345947265625,0.9073508977890016,1.0,0.0,3.0,1.0,0.0
12411180,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7197762727737427,0.2808532118797302,0.2577597498893738,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9036200642585754,0.5704837441444397,0.5439051389694214,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8696939945220947,0.5101091265678406,0.3591210544109344,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7773576378822327,0.3592339158058166,0.3450885415077209,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6713635325431824,0.2288998961448669,1.0544859170913696,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,296.9725646972656,297.2165222167969,284.88916015625,1.0,0.6104723215103149,0.3107182681560516,0.3107182681560516,1.0,1.0,-3.074307441711426,0.660662829875946,2.413644790649414,-0.0331617891788482,0.9023296236991882,0.9023296236991882,0.0,206.03240966796875,213.0,49337.40234375,0.0,2737.038818359375,1.0,280.0581359863281,283.2821960449219,294.6761169433594,297.8974914550781,293.1499938964844,293.1499938964844,279.75,35978.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356279373168944,1.0,0.0,0.0,3.6614973545074463,3.661521434783936,8.945626177592203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.7177734375,0.0,1545.8399658203125,1895.4371337890625,0.0,3732.616943359375,0.907817006111145,1.0,0.0,3.0,1.0,0.0
12411240,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7197762727737427,0.2808532118797302,0.2577597498893738,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9036200642585754,0.5704837441444397,0.5439051389694214,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8696939945220947,0.5101091265678406,0.3591210544109344,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7773576378822327,0.3592339158058166,0.3450885415077209,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6713635325431824,0.2288998961448669,1.0544859170913696,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,296.9725646972656,297.2165222167969,284.88916015625,1.0,0.6104723215103149,0.3107182681560516,0.3107182681560516,1.0,1.0,-3.074307441711426,0.660662829875946,2.413644790649414,-0.0331617891788482,0.9023296236991882,0.9023296236991882,0.0,206.03240966796875,213.0,49337.40234375,0.0,2737.038818359375,1.0,280.0581359863281,283.2821960449219,294.6761169433594,297.8974914550781,293.1499938964844,293.1499938964844,279.75,35978.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356279373168944,1.0,0.0,0.0,3.6614973545074463,3.661521434783936,8.945626177592203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.7177734375,0.0,1545.8399658203125,1895.4371337890625,0.0,3732.616943359375,0.907817006111145,1.0,0.0,3.0,1.0,0.0
12411300,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.7174596786499023,0.280036985874176,0.2571975290775299,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.9003099203109741,0.5686817169189453,0.5424299240112305,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.8677955865859985,0.5106314420700073,0.3596337437629699,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74542236328125,0.7749758958816528,0.3586305677890777,0.3447111248970032,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74871826171875,0.6692001223564148,0.2284226864576339,1.053167700767517,284.7442626953125,284.95001220703125,296.1007995605469,291.6015930175781,296.9584045410156,297.2086181640625,284.7353515625,1.0,0.6111980676651001,0.3111994862556457,0.3111994862556457,1.0,1.0,-3.070439100265503,0.660921573638916,2.409517526626587,-0.0319636091589927,0.8995366096496582,0.8995366096496582,0.0,208.1956329345703,213.0,50409.7578125,0.0,2740.73388671875,1.0,279.8009948730469,283.1128845214844,294.6806335449219,298.0211486816406,293.1499938964844,293.1499938964844,279.75,36114.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944475531578064,1.0,0.0,0.0,3.658961057662964,3.658985137939453,8.93323715445149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.966796875,0.0,1544.0234375,1895.4371337890625,0.0,3813.0595703125,0.9073062539100648,1.0,0.0,3.0,1.0,0.0
12411360,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.7147502899169922,0.2791222333908081,0.2564776539802551,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126159667969,0.8965902924537659,0.5667381286621094,0.5407187938690186,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125244140625,0.8655059337615967,0.5110330581665039,0.3599834144115448,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71209716796875,0.7722218632698059,0.3578923940658569,0.3441449105739593,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.6666750311851501,0.2278222292661667,1.0511291027069092,284.7123718261719,284.95001220703125,296.0653686523437,291.5876770019531,296.82305908203125,297.1997375488281,284.7150573730469,1.0,0.6116488575935364,0.4489595890045166,0.4489595890045166,0.800000011920929,1.0,-3.064812421798706,1.0312155485153198,2.0335967540740967,0.3393208682537079,0.8975418210029602,0.8975418210029602,0.0,210.6547698974609,216.0,51374.375,0.0,2740.497314453125,1.0,279.7581787109375,283.1121826171875,294.64276123046875,297.95684814453125,293.1499938964844,293.1499938964844,280.04998779296875,36223.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489380717277528,1.0,0.0,0.0,3.653710126876831,3.65373420715332,8.907614983399981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.44580078125,0.0,1538.9715576171875,1895.4371337890625,0.0,3853.390625,0.9062495827674866,1.0,0.0,3.0,1.0,0.0
12411420,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7122175693511963,0.2790462076663971,0.2559818625450134,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8926847577095032,0.5651368498802185,0.5386034250259399,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643360137939453,0.5141437649726868,0.3616880476474762,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696672677993774,0.3579185009002685,0.3437822163105011,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6642010807991028,0.2276269495487213,1.04912006855011,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.203369140625,285.00213623046875,1.0,0.612779974937439,0.7244797945022583,0.7244797945022583,0.4000000059604645,1.0,-3.0608530044555664,1.922670602798462,1.1381824016571045,1.2301223278045654,0.9002126455307007,0.9002126455307007,0.0,213.36456298828125,219.0,52749.51171875,0.0,2747.134521484375,1.0,280.04217529296875,283.4774169921875,294.56884765625,297.8620910644531,293.1499938964844,293.1499938964844,280.3500061035156,36015.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946356475353241,1.0,0.0,0.0,3.651742458343506,3.651766538619995,8.898023793335597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.9453125,0.0,1535.225341796875,1895.4371337890625,0.0,3830.07958984375,0.905708909034729,1.0,0.0,3.0,1.0,0.0
12411480,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7122175693511963,0.2790462076663971,0.2559818625450134,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8926847577095032,0.5651368498802185,0.5386034250259399,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643360137939453,0.5141437649726868,0.3616880476474762,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696672677993774,0.3579185009002685,0.3437822163105011,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6642010807991028,0.2276269495487213,1.04912006855011,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.203369140625,285.00213623046875,1.0,0.612779974937439,0.7244797945022583,0.7244797945022583,0.4000000059604645,1.0,-3.0608530044555664,1.922670602798462,1.1381824016571045,1.2301223278045654,0.9002126455307007,0.9002126455307007,0.0,213.36456298828125,219.0,52749.51171875,0.0,2747.134521484375,1.0,280.04217529296875,283.4774169921875,294.56884765625,297.8620910644531,293.1499938964844,293.1499938964844,280.3500061035156,36015.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946356475353241,1.0,0.0,0.0,3.651742458343506,3.651766538619995,8.898023793335597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.9453125,0.0,1535.225341796875,1895.4371337890625,0.0,3830.07958984375,0.905708909034729,1.0,0.0,3.0,1.0,0.0
12411540,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.7137881517410278,0.2807625532150268,0.2571351826190948,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.8934422135353088,0.5658807158470154,0.5387868285179138,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.8675895929336548,0.5194453001022339,0.3650095164775848,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.7711853384971619,0.3597195446491241,0.345066636800766,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.6655184626579285,0.2288293540477752,1.0528846979141235,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2265319824219,285.3668518066406,1.0,0.6152381300926208,1.0,1.0,0.0,1.0,-3.0725340843200684,3.072498083114624,3.6023724533151835e-05,2.373426914215088,0.9083518981933594,0.9083518981933594,0.0,213.91134643554688,222.0,55256.33984375,0.0,2779.19677734375,1.0,280.3418273925781,283.9375915527344,294.5810852050781,298.0008850097656,293.1499938964844,293.1499938964844,280.04998779296875,35634.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529979825019836,1.0,0.0,0.0,3.663877487182617,3.6639015674591056,8.957260320130445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.2412109375,0.0,1545.9158935546875,1895.4371337890625,0.0,3889.9296875,0.908182978630066,1.0,0.0,3.0,1.0,0.0
12411600,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.7137881517410278,0.2807625532150268,0.2571351826190948,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.8934422135353088,0.5658807158470154,0.5387868285179138,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.8675895929336548,0.5194453001022339,0.3650095164775848,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.7711853384971619,0.3597195446491241,0.345066636800766,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.6655184626579285,0.2288293540477752,1.0528846979141235,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2265319824219,285.3668518066406,1.0,0.6152381300926208,1.0,1.0,0.0,1.0,-3.0725340843200684,3.072498083114624,3.6023724533151835e-05,2.373426914215088,0.9083518981933594,0.9083518981933594,0.0,213.91134643554688,222.0,55256.33984375,0.0,2779.19677734375,1.0,280.3418273925781,283.9375915527344,294.5810852050781,298.0008850097656,293.1499938964844,293.1499938964844,280.04998779296875,35634.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529979825019836,1.0,0.0,0.0,3.663877487182617,3.6639015674591056,8.957260320130445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.2412109375,0.0,1545.9158935546875,1895.4371337890625,0.0,3889.9296875,0.908182978630066,1.0,0.0,3.0,1.0,0.0
12411660,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170104980469,0.7140815258026123,0.2814683616161346,0.2581636011600494,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.8928272128105164,0.5657474398612976,0.5391852855682373,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21539306640625,0.868735671043396,0.5223886966705322,0.3674592673778534,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162475585937,0.7713947296142578,0.3606635630130768,0.3462940156459808,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178649902344,0.6658381223678589,0.2295742928981781,1.057238221168518,285.2156677246094,284.95001220703125,295.8766784667969,291.5132141113281,295.8779296875,297.23614501953125,285.2113647460937,1.0,0.6173589825630188,1.0,1.0,0.0,1.0,-3.083913564682007,3.083905935287476,7.647740858374164e-06,2.382444381713867,0.90964275598526,0.90964275598526,0.0,215.2205810546875,222.0,56581.30078125,0.0,2808.76806640625,1.0,280.0728454589844,283.7626953125,294.6492004394531,298.3062744140625,293.1499938964844,293.1499938964844,280.04998779296875,35653.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767058491706848,1.0,0.0,0.0,3.673971176147461,3.67399525642395,9.00668055692222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.75390625,0.0,1557.3900146484375,1895.4371337890625,0.0,4100.02392578125,0.9103872179985046,1.0,0.0,3.0,1.0,0.0
12411720,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936950683594,0.713511049747467,0.281449407339096,0.2582886517047882,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.8917965292930603,0.565299928188324,0.5389381647109985,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929626464844,0.8684564828872681,0.5232496857643127,0.3681752979755401,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933288574219,0.7708308696746826,0.3607895374298095,0.3465485572814941,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.6654033660888672,0.2297038733959198,1.0583245754241943,285.1930847167969,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.23651123046875,285.1911315917969,1.0,0.6181834936141968,1.0,1.0,0.0,1.0,-3.0862441062927246,3.0862364768981934,7.659412403882015e-06,2.3843281269073486,0.9103431701660156,0.9103431701660156,0.0,216.20802307128903,225.0,56636.9765625,0.0,2818.636474609375,1.0,280.0576477050781,283.7423400878906,294.6278076171875,298.2846374511719,293.1499938964844,293.1499938964844,279.75,35670.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831187129020692,1.0,0.0,0.0,3.6773648262023926,3.677389144897461,9.023327720569796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.9970703125,0.0,1561.346435546875,1895.4371337890625,0.0,4155.7734375,0.9111706614494324,1.0,0.0,3.0,1.0,0.0
12411780,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7098448872566223,0.2804142832756042,0.2578300833702087,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8865674138069153,0.5626024007797241,0.5369725227355957,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8658269643783569,0.5250504612922668,0.3698086142539978,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7673547267913818,0.3602891862392425,0.3465593457221985,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6624655723571777,0.2294381558895111,1.0590864419937134,284.98211669921875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.22784423828125,284.9797668457031,1.0,0.6204732656478882,1.0,1.0,0.0,1.0,-3.0862350463867188,3.0862271785736084,7.659894436073955e-06,2.384542942047119,0.9090709686279296,0.9090709686279296,0.0,220.4110717773437,228.0,57852.12109375,0.0,2840.7373046875,1.0,279.7579650878906,283.51593017578125,294.57354736328125,298.3260192871094,293.1499938964844,293.1499938964844,279.45001220703125,35859.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6833336353302,3.683357954025269,9.052643008544692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.93359375,0.0,1569.5081787109375,1895.4371337890625,0.0,4300.0,0.9126245379447936,1.0,0.0,3.0,1.0,0.0
12411840,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7098448872566223,0.2804142832756042,0.2578300833702087,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8865674138069153,0.5626024007797241,0.5369725227355957,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8658269643783569,0.5250504612922668,0.3698086142539978,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7673547267913818,0.3602891862392425,0.3465593457221985,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6624655723571777,0.2294381558895111,1.0590864419937134,284.98211669921875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.22784423828125,284.9797668457031,1.0,0.6204732656478882,1.0,1.0,0.0,1.0,-3.0862350463867188,3.0862271785736084,7.659894436073955e-06,2.384542942047119,0.9090709686279296,0.9090709686279296,0.0,220.4110717773437,228.0,57852.12109375,0.0,2840.7373046875,1.0,279.7579650878906,283.51593017578125,294.57354736328125,298.3260192871094,293.1499938964844,293.1499938964844,279.45001220703125,35859.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6833336353302,3.683357954025269,9.052643008544692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.93359375,0.0,1569.5081787109375,1895.4371337890625,0.0,4300.0,0.9126245379447936,1.0,0.0,3.0,1.0,0.0
12411900,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.7074567675590515,0.2795859277248382,0.2572819888591766,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.8835018277168274,0.5608657598495483,0.5355826616287231,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8640904426574707,0.5256131291389465,0.370366483926773,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.7651742696762085,0.359699547290802,0.3462173342704773,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.6605408787727356,0.2290183007717132,1.0581157207489014,284.8290405273437,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.2201538085937,284.8197631835937,1.0,0.6213151216506958,1.0,1.0,0.0,1.0,-3.0830013751983643,3.082993745803833,7.644018296559807e-06,2.3821139335632324,0.9067795872688292,0.9067795872688292,0.0,222.6727600097656,228.0,58909.13671875,0.0,2846.119384765625,1.0,279.5003662109375,283.3424987792969,294.58843994140625,298.4486999511719,293.1499938964844,293.1499938964844,279.45001220703125,35991.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6831133365631104,3.683137893676758,9.051561278283772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.1611328125,0.0,1570.25830078125,1895.4371337890625,0.0,4300.0,0.9126289486885072,1.0,0.0,3.0,1.0,0.0
12411960,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673034667969,0.7047591805458069,0.2786132395267486,0.2565360367298126,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8801698088645935,0.5589228272438049,0.5339111685752869,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664489746094,0.8620923161506653,0.5259932279586792,0.370727926492691,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.7627351880073547,0.3589226901531219,0.3456437587738037,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.6583472490310669,0.2284323424100875,1.056247353553772,284.7666015625,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.2106628417969,284.7642517089844,1.0,0.6219382882118225,1.0,1.0,0.0,1.0,-3.077597141265869,3.077589511871338,7.617381470481632e-06,2.3779959678649902,0.9048858880996704,0.9048858880996704,0.0,225.01675415039065,231.0,58915.5546875,0.0,2847.54638671875,1.0,279.4578552246094,283.2880554199219,294.5724182128906,298.38092041015625,293.1499938964844,293.1499938964844,279.1499938964844,36109.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.680067539215088,3.680091857910156,9.036596111400286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.7373046875,0.0,1567.705078125,1895.4371337890625,0.0,4300.0,0.9120574593544006,1.0,0.0,3.0,1.0,0.0
12412020,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.6994088292121887,0.2764719724655151,0.2548719942569732,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.8736733794212341,0.5547394752502441,0.5302904844284058,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.8582493662834167,0.5264830589294434,0.3712809979915619,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.7579190135002136,0.3570697009563446,0.3441968858242035,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.6539189219474792,0.2269743233919143,1.05109965801239,284.55291748046875,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1908874511719,284.5506591796875,1.0,0.622706413269043,1.0,1.0,0.0,1.0,-3.063984632492065,3.063977003097534,7.5503194238990545e-06,2.367550849914551,0.8978574872016907,0.8978574872016907,0.0,229.42225646972656,234.0,59853.9921875,0.0,2843.25634765625,1.0,279.1580505371094,283.0638122558594,294.5871276855469,298.4553527832031,293.1499938964844,293.1499938964844,279.45001220703125,36401.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666005373001098,3.666029691696167,8.96766778168967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.9140625,0.0,1554.063720703125,1895.4371337890625,0.0,4300.0,0.9091066122055054,1.0,0.0,3.0,1.0,0.0
12412080,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.6994088292121887,0.2764719724655151,0.2548719942569732,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.8736733794212341,0.5547394752502441,0.5302904844284058,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.8582493662834167,0.5264830589294434,0.3712809979915619,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.7579190135002136,0.3570697009563446,0.3441968858242035,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.6539189219474792,0.2269743233919143,1.05109965801239,284.55291748046875,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1908874511719,284.5506591796875,1.0,0.622706413269043,1.0,1.0,0.0,1.0,-3.063984632492065,3.063977003097534,7.5503194238990545e-06,2.367550849914551,0.8978574872016907,0.8978574872016907,0.0,229.42225646972656,234.0,59853.9921875,0.0,2843.25634765625,1.0,279.1580505371094,283.0638122558594,294.5871276855469,298.4553527832031,293.1499938964844,293.1499938964844,279.45001220703125,36401.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666005373001098,3.666029691696167,8.96766778168967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.9140625,0.0,1554.063720703125,1895.4371337890625,0.0,4300.0,0.9091066122055054,1.0,0.0,3.0,1.0,0.0
12412140,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.6958075761795044,0.275585412979126,0.2538079917430877,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8690756559371948,0.5521625876426697,0.5274716019630432,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8562563061714172,0.528680682182312,0.3724915385246277,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.7546455264091492,0.3562507331371307,0.3431899547576904,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6507952809333801,0.2261750251054763,1.0469406843185425,284.7089538574219,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1872863769531,284.7098693847656,1.0,0.6233267784118652,1.0,1.0,0.0,1.0,-3.0545475482940674,3.0545401573181152,7.50354774936568e-06,2.3601183891296387,0.8959113955497742,0.8959113955497742,0.0,232.5298614501953,237.0,58271.3515625,0.0,2840.56982421875,1.0,279.4422607421875,283.2525634765625,294.4720764160156,298.1907653808594,293.1499938964844,293.1499938964844,279.75,36342.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652496099472046,3.652520179748535,8.901697015062382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.8876953125,0.0,1538.511474609375,1895.4371337890625,0.0,4300.0,0.9060783982276917,1.0,0.0,3.0,1.0,0.0
12412200,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.6958075761795044,0.275585412979126,0.2538079917430877,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8690756559371948,0.5521625876426697,0.5274716019630432,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8562563061714172,0.528680682182312,0.3724915385246277,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.7546455264091492,0.3562507331371307,0.3431899547576904,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6507952809333801,0.2261750251054763,1.0469406843185425,284.7089538574219,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1872863769531,284.7098693847656,1.0,0.6233267784118652,1.0,1.0,0.0,1.0,-3.0545475482940674,3.0545401573181152,7.50354774936568e-06,2.3601183891296387,0.8959113955497742,0.8959113955497742,0.0,232.5298614501953,237.0,58271.3515625,0.0,2840.56982421875,1.0,279.4422607421875,283.2525634765625,294.4720764160156,298.1907653808594,293.1499938964844,293.1499938964844,279.75,36342.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652496099472046,3.652520179748535,8.901697015062382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.8876953125,0.0,1538.511474609375,1895.4371337890625,0.0,4300.0,0.9060783982276917,1.0,0.0,3.0,1.0,0.0
12412260,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6946961879730225,0.2758924961090088,0.2539345920085907,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8669831156730652,0.5511658787727356,0.52630615234375,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8566631078720093,0.5323821306228638,0.3749003708362579,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7535633444786072,0.3566411435604095,0.3433832824230194,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6497324705123901,0.2263355404138565,1.047013282775879,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19805908203125,284.8931884765625,1.0,0.6245999336242676,1.0,1.0,0.0,1.0,-3.056504487991333,3.056497097015381,7.513004675274715e-06,2.361562967300415,0.8966501355171204,0.8966501355171204,0.0,234.319076538086,240.0,56807.453125,0.0,2853.828369140625,1.0,279.7417297363281,283.4629821777344,294.3813781738281,297.9946594238281,293.1499938964844,293.1499938964844,280.04998779296875,36168.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999633252620697,1.0,0.0,0.0,3.64556336402893,3.645587205886841,8.867936571732571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.89453125,0.0,1529.49755859375,1895.4371337890625,0.0,4296.90771484375,0.9044183492660522,1.0,0.0,3.0,1.0,0.0
12412320,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6946961879730225,0.2758924961090088,0.2539345920085907,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8669831156730652,0.5511658787727356,0.52630615234375,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8566631078720093,0.5323821306228638,0.3749003708362579,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7535633444786072,0.3566411435604095,0.3433832824230194,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6497324705123901,0.2263355404138565,1.047013282775879,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19805908203125,284.8931884765625,1.0,0.6245999336242676,1.0,1.0,0.0,1.0,-3.056504487991333,3.056497097015381,7.513004675274715e-06,2.361562967300415,0.8966501355171204,0.8966501355171204,0.0,234.319076538086,240.0,56807.453125,0.0,2853.828369140625,1.0,279.7417297363281,283.4629821777344,294.3813781738281,297.9946594238281,293.1499938964844,293.1499938964844,280.04998779296875,36168.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999633252620697,1.0,0.0,0.0,3.64556336402893,3.645587205886841,8.867936571732571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.89453125,0.0,1529.49755859375,1895.4371337890625,0.0,4296.90771484375,0.9044183492660522,1.0,0.0,3.0,1.0,0.0
12412380,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.6945041418075562,0.2767596840858459,0.2546513974666595,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8657705187797546,0.5509385466575623,0.5259907841682434,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578740358352661,0.5367763638496399,0.3778771162033081,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7533270120620728,0.3576894700527191,0.3442861139774322,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.6495864391326904,0.2271007299423217,1.0500725507736206,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142639160156,285.07891845703125,1.0,0.6265822052955627,1.0,1.0,0.0,1.0,-3.0653233528137207,3.065315723419189,7.556412128906231e-06,2.368372917175293,0.899888813495636,0.899888813495636,0.0,235.9222717285156,243.0,55462.48046875,0.0,2879.961181640625,1.0,280.0417175292969,283.6734924316406,294.3314208984375,297.8464660644531,293.1499938964844,293.1499938964844,280.3500061035156,35943.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991128146648407,1.0,0.0,0.0,3.646991729736328,3.6470155715942383,8.87488738499087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.64306640625,0.0,1529.4033203125,1895.4371337890625,0.0,4224.67822265625,0.9045864939689636,1.0,0.0,3.0,1.0,0.0
12412440,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.6945041418075562,0.2767596840858459,0.2546513974666595,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8657705187797546,0.5509385466575623,0.5259907841682434,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578740358352661,0.5367763638496399,0.3778771162033081,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7533270120620728,0.3576894700527191,0.3442861139774322,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.6495864391326904,0.2271007299423217,1.0500725507736206,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142639160156,285.07891845703125,1.0,0.6265822052955627,1.0,1.0,0.0,1.0,-3.0653233528137207,3.065315723419189,7.556412128906231e-06,2.368372917175293,0.899888813495636,0.899888813495636,0.0,235.9222717285156,243.0,55462.48046875,0.0,2879.961181640625,1.0,280.0417175292969,283.6734924316406,294.3314208984375,297.8464660644531,293.1499938964844,293.1499938964844,280.3500061035156,35943.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991128146648407,1.0,0.0,0.0,3.646991729736328,3.6470155715942383,8.87488738499087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.64306640625,0.0,1529.4033203125,1895.4371337890625,0.0,4224.67822265625,0.9045864939689636,1.0,0.0,3.0,1.0,0.0
12412500,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21197509765625,0.6944684386253357,0.2773112654685974,0.2551104724407196,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.8652002811431885,0.5509780049324036,0.5259735584259033,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.8584978580474854,0.5391152501106262,0.3794525861740112,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135009765625,0.7532677054405212,0.3583508729934692,0.3448725342750549,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.6496189832687378,0.2276223450899124,1.0522762537002563,285.21453857421875,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.2226867675781,285.2226867675781,1.0,0.6277920007705688,1.0,1.0,0.0,1.0,-3.071101188659668,3.0710935592651367,7.584958439110778e-06,2.3728508949279785,0.9029757380485536,0.9029757380485536,0.0,236.8357391357422,243.0,54316.23046875,0.0,2896.434814453125,1.0,280.2986755371094,283.8360290527344,294.29547119140625,297.6863708496094,293.1499938964844,293.1499938964844,280.3500061035156,35809.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98434716463089,1.0,0.0,0.0,3.650964975357056,3.650989055633545,8.894235747902712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.6025390625,0.0,1532.8138427734375,1895.4371337890625,0.0,4166.39501953125,0.9054161310195924,1.0,0.0,3.0,1.0,0.0
12412560,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615966796875,0.6946229338645935,0.2779624760150909,0.2557058930397033,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.8647996187210083,0.5511419177055359,0.5261387825012207,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.859290599822998,0.541574239730835,0.3811693787574768,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618103027344,0.7533637881278992,0.3591162860393524,0.3455977737903595,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.6498152017593384,0.2282417714595794,1.0550345182418823,285.261962890625,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.23199462890625,285.2631225585937,1.0,0.6291549205780029,1.0,1.0,0.0,1.0,-3.078265905380249,3.0782582759857178,7.620420092280256e-06,2.378399133682251,0.9055762887001038,0.9055762887001038,0.0,237.72525024414065,246.0,54202.37109375,0.0,2915.6591796875,1.0,280.3418884277344,283.8810729980469,294.303955078125,297.73358154296875,293.1499938964844,293.1499938964844,280.04998779296875,35698.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981362760066986,1.0,0.0,0.0,3.657571792602539,3.657595872879028,8.926454597713018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.3916015625,0.0,1539.34765625,1895.4371337890625,0.0,4140.5576171875,0.9067853689193726,1.0,0.0,3.0,1.0,0.0
12412620,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6931846737861633,0.2778887748718261,0.2561572194099426,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8622728586196899,0.5497680902481079,0.5254912972450256,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8590845465660095,0.5446513891220093,0.3837923407554626,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7520959377288818,0.3594666719436645,0.3464170694351196,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6489604711532593,0.2287018597126007,1.0588493347167969,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.23443603515625,285.0809020996094,1.0,0.6318055391311646,1.0,1.0,0.0,1.0,-3.086768865585327,3.086761236190796,7.663120413781144e-06,2.385195016860962,0.9059228897094728,0.9059228897094728,0.0,240.7606506347656,249.0,55516.453125,0.0,2948.9853515625,1.0,280.0577087402344,283.6805725097656,294.3596496582031,297.9359741210937,293.1499938964844,293.1499938964844,279.75,35795.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992417335510254,1.0,0.0,0.0,3.666016340255737,3.6660404205322266,8.96772064606921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.7890625,0.0,1549.5216064453125,1895.4371337890625,0.0,4235.68994140625,0.908711552619934,1.0,0.0,3.0,1.0,0.0
12412680,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6931846737861633,0.2778887748718261,0.2561572194099426,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8622728586196899,0.5497680902481079,0.5254912972450256,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8590845465660095,0.5446513891220093,0.3837923407554626,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7520959377288818,0.3594666719436645,0.3464170694351196,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6489604711532593,0.2287018597126007,1.0588493347167969,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.23443603515625,285.0809020996094,1.0,0.6318055391311646,1.0,1.0,0.0,1.0,-3.086768865585327,3.086761236190796,7.663120413781144e-06,2.385195016860962,0.9059228897094728,0.9059228897094728,0.0,240.7606506347656,249.0,55516.453125,0.0,2948.9853515625,1.0,280.0577087402344,283.6805725097656,294.3596496582031,297.9359741210937,293.1499938964844,293.1499938964844,279.75,35795.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992417335510254,1.0,0.0,0.0,3.666016340255737,3.6660404205322266,8.96772064606921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.7890625,0.0,1549.5216064453125,1895.4371337890625,0.0,4235.68994140625,0.908711552619934,1.0,0.0,3.0,1.0,0.0
12412740,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6893590092658997,0.2765464186668396,0.2553442716598511,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8575416207313538,0.5468301177024841,0.5232107639312744,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.856645405292511,0.5462177395820618,0.3852094411849975,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7488276958465576,0.3585611283779144,0.3459932804107666,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6462292671203613,0.2281829714775085,1.0583488941192627,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2219543457031,284.8764343261719,1.0,0.6337491273880005,1.0,1.0,0.0,1.0,-3.0836527347564697,3.08364486694336,7.647999154869467e-06,2.382930040359497,0.9033109545707704,0.9033109545707704,0.0,245.0844116210937,252.0,56729.74609375,0.0,2965.33740234375,1.0,279.7580871582031,283.4594421386719,294.3658752441406,298.030517578125,293.1499938964844,293.1499938964844,279.45001220703125,35998.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666809558868408,3.6668336391448975,8.971601914709026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.400390625,0.0,1551.9381103515625,1895.4371337890625,0.0,4300.0,0.9090189337730408,1.0,0.0,3.0,1.0,0.0
12412800,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6893590092658997,0.2765464186668396,0.2553442716598511,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8575416207313538,0.5468301177024841,0.5232107639312744,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.856645405292511,0.5462177395820618,0.3852094411849975,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7488276958465576,0.3585611283779144,0.3459932804107666,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6462292671203613,0.2281829714775085,1.0583488941192627,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2219543457031,284.8764343261719,1.0,0.6337491273880005,1.0,1.0,0.0,1.0,-3.0836527347564697,3.08364486694336,7.647999154869467e-06,2.382930040359497,0.9033109545707704,0.9033109545707704,0.0,245.0844116210937,252.0,56729.74609375,0.0,2965.33740234375,1.0,279.7580871582031,283.4594421386719,294.3658752441406,298.030517578125,293.1499938964844,293.1499938964844,279.45001220703125,35998.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666809558868408,3.6668336391448975,8.971601914709026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.400390625,0.0,1551.9381103515625,1895.4371337890625,0.0,4300.0,0.9090189337730408,1.0,0.0,3.0,1.0,0.0
12412860,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.684772253036499,0.274662435054779,0.2539403438568115,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.8521956205368042,0.5431416630744934,0.5200932025909424,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.85357666015625,0.5471020340919495,0.3860619664192199,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7448893785476685,0.3569653034210205,0.34482342004776,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6427531838417053,0.227046936750412,1.0547865629196167,284.67333984375,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039489746094,284.67138671875,1.0,0.6349480152130127,1.0,1.0,0.0,1.0,-3.0735580921173096,3.0735504627227783,7.598148840770591e-06,2.375187873840332,0.8979482650756836,0.8979482650756836,0.0,249.55270385742188,255.0,57823.52734375,-0.0,2968.07470703125,1.0,279.4581298828125,283.2394714355469,294.3927917480469,298.12420654296875,293.1499938964844,293.1499938964844,279.75,36255.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658093452453613,3.6581177711486816,8.929001751312171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.03173828125,0.0,1544.106201171875,1895.4371337890625,0.0,4300.0,0.907240629196167,1.0,0.0,3.0,1.0,0.0
