time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412920,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.684772253036499,0.274662435054779,0.2539403438568115,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.8521956205368042,0.5431416630744934,0.5200932025909424,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.85357666015625,0.5471020340919495,0.3860619664192199,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7448893785476685,0.3569653034210205,0.34482342004776,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6427531838417053,0.227046936750412,1.0547865629196167,284.67333984375,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039489746094,284.67138671875,1.0,0.6349480152130127,1.0,1.0,0.0,1.0,-3.0735580921173096,3.0735504627227783,7.598148840770591e-06,2.375187873840332,0.8979482650756836,0.8979482650756836,0.0,249.55270385742188,255.0,57823.52734375,-0.0,2968.07470703125,1.0,279.4581298828125,283.2394714355469,294.3927917480469,298.12420654296875,293.1499938964844,293.1499938964844,279.75,36255.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658093452453613,3.6581177711486816,8.929001751312171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.03173828125,0.0,1544.106201171875,1895.4371337890625,0.0,4300.0,0.907240629196167,1.0,0.0,3.0,1.0,0.0
12412980,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.681629478931427,0.2739453613758087,0.2530452907085418,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8483264446258545,0.5409263372421265,0.5176410675048828,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8520252704620361,0.5496648550033569,0.3875248730182647,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7421244382858276,0.3563091158866882,0.3439882099628448,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6402197480201721,0.2264762818813324,1.0517443418502808,284.83624267578125,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2015991210937,284.83746337890625,1.0,0.6359230875968933,1.0,1.0,0.0,1.0,-3.066617965698242,3.06661057472229,7.563440249214182e-06,2.369642734527588,0.8977436423301697,0.8977436423301697,0.0,252.8047332763672,243.0,56391.1640625,-0.0,2970.88720703125,1.0,279.7421875,283.4308776855469,294.2922058105469,297.8836669921875,293.1499938964844,293.1499938964844,280.04998779296875,36170.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6509311199188232,3.650955200195313,8.894070333553827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.740234375,0.0,1535.4830322265625,1895.4371337890625,0.0,4300.0,0.905612289905548,1.0,0.0,3.0,1.0,0.0
12413040,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.681629478931427,0.2739453613758087,0.2530452907085418,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8483264446258545,0.5409263372421265,0.5176410675048828,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8520252704620361,0.5496648550033569,0.3875248730182647,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7421244382858276,0.3563091158866882,0.3439882099628448,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6402197480201721,0.2264762818813324,1.0517443418502808,284.83624267578125,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2015991210937,284.83746337890625,1.0,0.6359230875968933,1.0,1.0,0.0,1.0,-3.066617965698242,3.06661057472229,7.563440249214182e-06,2.369642734527588,0.8977436423301697,0.8977436423301697,0.0,252.8047332763672,243.0,56391.1640625,-0.0,2970.88720703125,1.0,279.7421875,283.4308776855469,294.2922058105469,297.8836669921875,293.1499938964844,293.1499938964844,280.04998779296875,36170.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6509311199188232,3.650955200195313,8.894070333553827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.740234375,0.0,1535.4830322265625,1895.4371337890625,0.0,4300.0,0.905612289905548,1.0,0.0,3.0,1.0,0.0
12413100,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.6825146675109863,0.27406045794487,0.2529426217079162,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8490501642227173,0.5404353141784668,0.5169176459312439,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8539431095123291,0.5515628457069397,0.388641744852066,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.7430117726325989,0.3564480543136596,0.3439031541347503,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.6409465670585632,0.2265470623970031,1.0512032508850098,284.9745178222656,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.2062072753906,284.9827575683594,1.0,0.6347779035568237,1.0,1.0,0.0,1.0,-3.0662124156951904,3.0662050247192383,7.56135159463156e-06,2.369292497634888,0.8992429375648499,0.8992429375648499,0.0,251.2480010986328,243.0,55201.93359375,-0.0,2961.9150390625,1.0,279.9988098144531,283.5950622558594,294.2427673339844,297.6978759765625,293.1499938964844,293.1499938964844,280.04998779296875,36069.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937099814414978,1.0,0.0,0.0,3.6497843265533447,3.649808406829834,8.888484330782376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.7587890625,0.0,1533.45166015625,1895.4371337890625,0.0,4246.70947265625,0.9053255319595336,1.0,0.0,3.0,1.0,0.0
12413160,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.6847644448280334,0.2744115889072418,0.2530643939971924,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8512390851974487,0.5402483940124512,0.5165188312530518,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8573638796806335,0.5537450909614563,0.3899998664855957,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7451707124710083,0.3568412661552429,0.3440559506416321,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.642814040184021,0.2268362194299698,1.0514899492263794,285.0245666503906,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2136535644531,285.0259704589844,1.0,0.6331869959831238,1.0,1.0,0.0,1.0,-3.0680370330810547,3.0680296421051025,7.570221896457951e-06,2.370647430419922,0.900286853313446,0.900286853313446,0.0,248.0370178222656,231.0,55051.81640625,-0.0,2948.84814453125,1.0,280.0419006347656,283.6427001953125,294.24761962890625,297.7334289550781,293.1499938964844,293.1499938964844,279.75,35980.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903416633605956,1.0,0.0,0.0,3.650978088378906,3.651002168655396,8.894299412531836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.2978515625,0.0,1534.1131591796875,1895.4371337890625,0.0,4217.94873046875,0.90550035238266,1.0,0.0,3.0,1.0,0.0
12413220,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6898177862167358,0.274057000875473,0.2527728378772735,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8564812541007996,0.5385265350341797,0.5150253176689148,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8650482296943665,0.5565095543861389,0.3920462131500244,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7502855062484741,0.356753945350647,0.3439550697803497,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6473338007926941,0.2269095927476883,1.051199197769165,284.853515625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2141418457031,284.8520812988281,1.0,0.6287155151367188,1.0,1.0,0.0,1.0,-3.067891836166382,3.0678842067718506,7.56974395699217e-06,2.3706350326538086,0.8976283073425293,0.8976283073425293,0.0,240.1200714111328,219.0,56300.3671875,-0.0,2907.105224609375,1.0,279.7578125,283.4495544433594,294.31103515625,297.9342041015625,293.1499938964844,293.1499938964844,280.04998779296875,36107.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998014569282532,1.0,0.0,0.0,3.6478004455566406,3.647824287414551,8.878823223312793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.34228515625,0.0,1531.5299072265625,1895.4371337890625,0.0,4298.326171875,0.9048497080802916,1.0,0.0,3.0,1.0,0.0
12413280,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6898177862167358,0.274057000875473,0.2527728378772735,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8564812541007996,0.5385265350341797,0.5150253176689148,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8650482296943665,0.5565095543861389,0.3920462131500244,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7502855062484741,0.356753945350647,0.3439550697803497,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6473338007926941,0.2269095927476883,1.051199197769165,284.853515625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2141418457031,284.8520812988281,1.0,0.6287155151367188,1.0,1.0,0.0,1.0,-3.067891836166382,3.0678842067718506,7.56974395699217e-06,2.3706350326538086,0.8976283073425293,0.8976283073425293,0.0,240.1200714111328,219.0,56300.3671875,-0.0,2907.105224609375,1.0,279.7578125,283.4495544433594,294.31103515625,297.9342041015625,293.1499938964844,293.1499938964844,280.04998779296875,36107.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998014569282532,1.0,0.0,0.0,3.6478004455566406,3.647824287414551,8.878823223312793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.34228515625,0.0,1531.5299072265625,1895.4371337890625,0.0,4298.326171875,0.9048497080802916,1.0,0.0,3.0,1.0,0.0
12413340,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961210370063782,0.2741613090038299,0.2522413432598114,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8633095026016235,0.5373571515083313,0.5132043361663818,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8744959235191345,0.5600327849388123,0.393902450799942,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567476034164429,0.3569923341274261,0.3435648083686828,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530314087867737,0.2271920144557953,1.0498919486999512,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201538085937,285.0241394042969,1.0,0.6230165362358093,1.0,1.0,0.0,1.0,-3.065246105194092,3.06523871421814,7.556317086709896e-06,2.3684327602386475,0.8999603390693665,0.8999603390693665,0.0,230.44000244140625,207.0,55015.60546875,-0.0,2851.127685546875,1.0,280.04217529296875,283.6432189941406,294.2528076171875,297.74176025390625,293.1499938964844,293.1499938964844,280.3500061035156,35959.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905772805213928,1.0,0.0,0.0,3.648480892181397,3.648504734039306,8.882136057764001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.50927734375,0.0,1531.1724853515625,1895.4371337890625,0.0,4219.9658203125,0.9049240946769714,1.0,0.0,3.0,1.0,0.0
12413400,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961210370063782,0.2741613090038299,0.2522413432598114,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8633095026016235,0.5373571515083313,0.5132043361663818,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8744959235191345,0.5600327849388123,0.393902450799942,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567476034164429,0.3569923341274261,0.3435648083686828,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530314087867737,0.2271920144557953,1.0498919486999512,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201538085937,285.0241394042969,1.0,0.6230165362358093,1.0,1.0,0.0,1.0,-3.065246105194092,3.06523871421814,7.556317086709896e-06,2.3684327602386475,0.8999603390693665,0.8999603390693665,0.0,230.44000244140625,207.0,55015.60546875,-0.0,2851.127685546875,1.0,280.04217529296875,283.6432189941406,294.2528076171875,297.74176025390625,293.1499938964844,293.1499938964844,280.3500061035156,35959.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905772805213928,1.0,0.0,0.0,3.648480892181397,3.648504734039306,8.882136057764001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.50927734375,0.0,1531.1724853515625,1895.4371337890625,0.0,4219.9658203125,0.9049240946769714,1.0,0.0,3.0,1.0,0.0
12413460,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.7054150700569153,0.2751645445823669,0.2525319457054138,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.8734659552574158,0.537345290184021,0.512500524520874,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874849081039429,0.5647633075714111,0.3966650366783142,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7661692500114441,0.3581104278564453,0.3439692258834839,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.661443829536438,0.2281664460897445,1.0513262748718262,285.2138977050781,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.236572265625,285.2154541015625,1.0,0.6171747446060181,1.0,1.0,0.0,1.0,-3.0702741146087646,3.0702664852142334,7.5807879511557985e-06,2.372176170349121,0.9050469398498536,0.9050469398498536,0.0,218.85498046875,195.0,53806.60546875,-0.0,2800.572265625,1.0,280.341796875,283.854736328125,294.2431640625,297.6407165527344,293.1499938964844,293.1499938964844,280.04998779296875,35737.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787877202033995,1.0,0.0,0.0,3.657593011856079,3.657617092132568,8.926558052735345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.34814453125,0.0,1539.66162109375,1895.4371337890625,0.0,4118.17724609375,0.906815230846405,1.0,0.0,3.0,1.0,0.0
12413520,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.7054150700569153,0.2751645445823669,0.2525319457054138,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.8734659552574158,0.537345290184021,0.512500524520874,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874849081039429,0.5647633075714111,0.3966650366783142,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7661692500114441,0.3581104278564453,0.3439692258834839,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.661443829536438,0.2281664460897445,1.0513262748718262,285.2138977050781,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.236572265625,285.2154541015625,1.0,0.6171747446060181,1.0,1.0,0.0,1.0,-3.0702741146087646,3.0702664852142334,7.5807879511557985e-06,2.372176170349121,0.9050469398498536,0.9050469398498536,0.0,218.85498046875,195.0,53806.60546875,-0.0,2800.572265625,1.0,280.341796875,283.854736328125,294.2431640625,297.6407165527344,293.1499938964844,293.1499938964844,280.04998779296875,35737.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787877202033995,1.0,0.0,0.0,3.657593011856079,3.657617092132568,8.926558052735345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.34814453125,0.0,1539.66162109375,1895.4371337890625,0.0,4118.17724609375,0.906815230846405,1.0,0.0,3.0,1.0,0.0
12413580,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7146115899085999,0.2751963138580322,0.2524804472923279,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8841671347618103,0.5361276268959045,0.5113674998283386,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9009419083595276,0.5680057406425476,0.3989633917808532,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7761876583099365,0.358440488576889,0.3441533744335174,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705224514007568,0.2286878675222396,1.0525400638580322,285.0451965332031,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23883056640625,285.0438232421875,1.0,0.6111373901367188,1.0,1.0,0.0,1.0,-3.073305606842041,3.0732979774475098,7.595941951876739e-06,2.374592065811157,0.9049615859985352,0.9049615859985352,0.0,207.5198211669922,183.0,55195.44921875,-0.0,2747.1845703125,1.0,280.0577392578125,283.6607971191406,294.3270874023437,297.8739318847656,293.1499938964844,293.1499938964844,279.75,35838.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886743426322936,1.0,0.0,0.0,3.664379596710205,3.6644036769866943,8.959715387391043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.83984375,0.0,1548.015869140625,1895.4371337890625,0.0,4203.65625,0.9083754420280457,1.0,0.0,3.0,1.0,0.0
12413640,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7146115899085999,0.2751963138580322,0.2524804472923279,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8841671347618103,0.5361276268959045,0.5113674998283386,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9009419083595276,0.5680057406425476,0.3989633917808532,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7761876583099365,0.358440488576889,0.3441533744335174,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705224514007568,0.2286878675222396,1.0525400638580322,285.0451965332031,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23883056640625,285.0438232421875,1.0,0.6111373901367188,1.0,1.0,0.0,1.0,-3.073305606842041,3.0732979774475098,7.595941951876739e-06,2.374592065811157,0.9049615859985352,0.9049615859985352,0.0,207.5198211669922,183.0,55195.44921875,-0.0,2747.1845703125,1.0,280.0577392578125,283.6607971191406,294.3270874023437,297.8739318847656,293.1499938964844,293.1499938964844,279.75,35838.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886743426322936,1.0,0.0,0.0,3.664379596710205,3.6644036769866943,8.959715387391043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.83984375,0.0,1548.015869140625,1895.4371337890625,0.0,4203.65625,0.9083754420280457,1.0,0.0,3.0,1.0,0.0
12413700,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7184555530548096,0.274781733751297,0.2520495653152466,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8890703916549683,0.5349656939506531,0.5102571249008179,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9073144793510436,0.5690509080886841,0.399677962064743,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7808046340942383,0.3581756353378296,0.3438426256179809,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6747013330459595,0.2286284863948822,1.0518138408660889,284.90460205078125,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.23455810546875,284.8961486816406,1.0,0.6078345775604248,1.0,1.0,0.0,1.0,-3.0710699558258057,3.0710623264312744,7.58491341912304e-06,2.3728723526000977,0.9032997488975524,0.9032997488975524,0.0,202.2105712890625,183.0,56370.484375,-0.0,2714.942138671875,1.0,279.8008117675781,283.4953308105469,294.3631286621094,298.0448303222656,293.1499938964844,293.1499938964844,279.75,35944.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966142773628236,1.0,0.0,0.0,3.665226459503174,3.665250539779663,8.963856998889241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.6171875,0.0,1549.7540283203125,1895.4371337890625,0.0,4271.3837890625,0.9085991382598876,1.0,0.0,3.0,1.0,0.0
12413760,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.7219275236129761,0.2741653621196747,0.2513669431209564,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8937008380889893,0.5335394740104675,0.5088016986846924,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.9137651324272156,0.5698428750038147,0.4001260995864868,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.7851659059524536,0.3576839566230774,0.3432596921920776,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.678622841835022,0.228380411863327,1.0501039028167725,284.852783203125,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.22784423828125,284.85125732421875,1.0,0.6042959690093994,1.0,1.0,0.0,1.0,-3.0662853717803955,3.0662777423858643,7.561275197076611e-06,2.369166135787964,0.9020870923995972,0.9020870923995972,0.0,197.07550048828125,171.0,56501.1015625,-0.0,2678.6748046875,1.0,279.75799560546875,283.44708251953125,294.3505249023437,297.996826171875,293.1499938964844,293.1499938964844,279.45001220703125,36037.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663665533065796,3.663689613342285,8.956223496170423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.0546875,0.0,1548.70947265625,1895.4371337890625,0.0,4300.0,0.9083439111709596,1.0,0.0,3.0,1.0,0.0
12413820,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290130853652954,0.2726532518863678,0.249730959534645,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596374511719,0.9034439921379088,0.5303047895431519,0.5055052042007446,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.9278675317764282,0.571066677570343,0.4007725417613983,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.7942548990249634,0.3563391864299774,0.3417223691940307,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.6866937875747681,0.2275527119636535,1.045061469078064,284.65972900390625,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123413085937,284.6582336425781,1.0,0.5966581702232361,1.0,1.0,0.0,1.0,-3.053227186203003,3.053219795227051,7.496828857256332e-06,2.358999967575073,0.8966261148452759,0.8966261148452759,0.0,186.6648864746093,159.0,57688.76953125,-0.0,2599.0234375,1.0,279.4581604003906,283.2347106933594,294.3930053710937,298.1093444824219,293.1499938964844,293.1499938964844,279.75,36285.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653797626495361,3.6538219451904297,8.908043014344003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.8427734375,0.0,1539.533203125,1895.4371337890625,0.0,4300.0,0.9063024520874025,1.0,0.0,3.0,1.0,0.0
12413880,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290130853652954,0.2726532518863678,0.249730959534645,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596374511719,0.9034439921379088,0.5303047895431519,0.5055052042007446,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.9278675317764282,0.571066677570343,0.4007725417613983,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.7942548990249634,0.3563391864299774,0.3417223691940307,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.6866937875747681,0.2275527119636535,1.045061469078064,284.65972900390625,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123413085937,284.6582336425781,1.0,0.5966581702232361,1.0,1.0,0.0,1.0,-3.053227186203003,3.053219795227051,7.496828857256332e-06,2.358999967575073,0.8966261148452759,0.8966261148452759,0.0,186.6648864746093,159.0,57688.76953125,-0.0,2599.0234375,1.0,279.4581604003906,283.2347106933594,294.3930053710937,298.1093444824219,293.1499938964844,293.1499938964844,279.75,36285.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653797626495361,3.6538219451904297,8.908043014344003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.8427734375,0.0,1539.533203125,1895.4371337890625,0.0,4300.0,0.9063024520874025,1.0,0.0,3.0,1.0,0.0
12413940,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.7387169599533081,0.2723240554332733,0.2486270070075988,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.9175679683685304,0.5285549759864807,0.5029069781303406,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.9460561871528624,0.5740693211555481,0.4020893573760986,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8062828779220581,0.3559848964214325,0.3405777812004089,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.6973263621330261,0.2273433804512024,1.040817141532898,284.8338623046875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2129211425781,284.8354797363281,1.0,0.5887492299079895,1.0,1.0,0.0,1.0,-3.043867349624634,3.0438599586486816,7.450228167726891e-06,2.351469755172729,0.8964644074440002,0.8964644074440002,0.0,175.01341247558594,147.0,56354.4140625,0.0,2520.5888671875,1.0,279.7421569824219,283.4330139160156,294.31793212890625,297.8973693847656,293.1499938964844,293.1499938964844,280.04998779296875,36186.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975183010101318,1.0,0.0,0.0,3.646007776260376,3.646031618118286,8.870098895386036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.072265625,0.0,1530.12255859375,1895.4371337890625,0.0,4279.04052734375,0.9045243263244628,1.0,0.0,3.0,1.0,0.0
12414000,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.7387169599533081,0.2723240554332733,0.2486270070075988,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.9175679683685304,0.5285549759864807,0.5029069781303406,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.9460561871528624,0.5740693211555481,0.4020893573760986,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8062828779220581,0.3559848964214325,0.3405777812004089,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.6973263621330261,0.2273433804512024,1.040817141532898,284.8338623046875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2129211425781,284.8354797363281,1.0,0.5887492299079895,1.0,1.0,0.0,1.0,-3.043867349624634,3.0438599586486816,7.450228167726891e-06,2.351469755172729,0.8964644074440002,0.8964644074440002,0.0,175.01341247558594,147.0,56354.4140625,0.0,2520.5888671875,1.0,279.7421569824219,283.4330139160156,294.31793212890625,297.8973693847656,293.1499938964844,293.1499938964844,280.04998779296875,36186.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975183010101318,1.0,0.0,0.0,3.646007776260376,3.646031618118286,8.870098895386036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.072265625,0.0,1530.12255859375,1895.4371337890625,0.0,4279.04052734375,0.9045243263244628,1.0,0.0,3.0,1.0,0.0
12414060,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.753223180770874,0.2731644809246063,0.2486785501241684,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9388594031333924,0.5283336639404297,0.5018903613090515,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9688820838928224,0.5786262154579163,0.4046510457992553,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8223574757575989,0.3568355143070221,0.3406187295913696,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7123960852622986,0.2280799001455307,1.0407038927078247,285.0338439941406,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22784423828125,285.0357666015625,1.0,0.5814003944396973,1.0,1.0,0.0,1.0,-3.045690059661865,3.045682430267334,7.458607797161676e-06,2.3526477813720703,0.899207592010498,0.899207592010498,0.0,161.98666381835938,135.0,55131.73828125,0.0,2456.3642578125,1.0,280.041748046875,283.65216064453125,294.3033447265625,297.7850952148437,293.1499938964844,293.1499938964844,280.3500061035156,35979.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865242838859558,1.0,0.0,0.0,3.646049499511719,3.646073341369629,8.870301826391369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.318359375,0.0,1528.6234130859375,1895.4371337890625,0.0,4185.17236328125,0.9043996930122375,1.0,0.0,3.0,1.0,0.0
12414120,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.753223180770874,0.2731644809246063,0.2486785501241684,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9388594031333924,0.5283336639404297,0.5018903613090515,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9688820838928224,0.5786262154579163,0.4046510457992553,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8223574757575989,0.3568355143070221,0.3406187295913696,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7123960852622986,0.2280799001455307,1.0407038927078247,285.0338439941406,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22784423828125,285.0357666015625,1.0,0.5814003944396973,1.0,1.0,0.0,1.0,-3.045690059661865,3.045682430267334,7.458607797161676e-06,2.3526477813720703,0.899207592010498,0.899207592010498,0.0,161.98666381835938,135.0,55131.73828125,0.0,2456.3642578125,1.0,280.041748046875,283.65216064453125,294.3033447265625,297.7850952148437,293.1499938964844,293.1499938964844,280.3500061035156,35979.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865242838859558,1.0,0.0,0.0,3.646049499511719,3.646073341369629,8.870301826391369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.318359375,0.0,1528.6234130859375,1895.4371337890625,0.0,4185.17236328125,0.9043996930122375,1.0,0.0,3.0,1.0,0.0
12414180,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7722613215446472,0.2745679318904876,0.2493171244859695,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.9640086889266968,0.5288823246955872,0.5017125010490417,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9921354055404664,0.5838929414749146,0.4077915251255035,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8418728113174438,0.3583623766899109,0.3413784801959991,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.7296509146690369,0.2294248938560485,1.043560266494751,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.248291015625,285.237548828125,1.0,0.5747142434120178,1.0,1.0,0.0,1.0,-3.054360628128052,3.0543532371521,7.500740593968658e-06,2.3591790199279785,0.9046599268913268,0.9046599268913268,0.0,148.6843719482422,138.0,54022.6328125,0.0,2403.325439453125,1.0,280.3417663574219,283.87060546875,294.315185546875,297.72039794921875,293.1499938964844,293.1499938964844,280.04998779296875,35730.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755313992500304,1.0,0.0,0.0,3.655377388000488,3.6554014682769775,8.915747571336397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.79443359375,0.0,1537.13818359375,1895.4371337890625,0.0,4089.760498046875,0.9063178896903992,1.0,0.0,3.0,1.0,0.0
12414240,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7722613215446472,0.2745679318904876,0.2493171244859695,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.9640086889266968,0.5288823246955872,0.5017125010490417,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9921354055404664,0.5838929414749146,0.4077915251255035,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8418728113174438,0.3583623766899109,0.3413784801959991,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.7296509146690369,0.2294248938560485,1.043560266494751,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.248291015625,285.237548828125,1.0,0.5747142434120178,1.0,1.0,0.0,1.0,-3.054360628128052,3.0543532371521,7.500740593968658e-06,2.3591790199279785,0.9046599268913268,0.9046599268913268,0.0,148.6843719482422,138.0,54022.6328125,0.0,2403.325439453125,1.0,280.3417663574219,283.87060546875,294.315185546875,297.72039794921875,293.1499938964844,293.1499938964844,280.04998779296875,35730.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755313992500304,1.0,0.0,0.0,3.655377388000488,3.6554014682769775,8.915747571336397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.79443359375,0.0,1537.13818359375,1895.4371337890625,0.0,4089.760498046875,0.9063178896903992,1.0,0.0,3.0,1.0,0.0
12414300,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.7790242433547974,0.2749296724796295,0.2497081458568573,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.9717315435409546,0.5287477374076843,0.5017092227935791,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.9989548325538636,0.5859709978103638,0.4091990292072296,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.8487831354141235,0.3588733077049255,0.3418911397457123,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.7355962991714478,0.2299715727567672,1.0458109378814695,285.1185913085937,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2532958984375,285.11114501953125,1.0,0.5734067559242249,1.0,1.0,0.0,1.0,-3.05985426902771,3.0598466396331787,7.527808065788122e-06,2.363448143005371,0.9046753644943236,0.9046753644943236,0.0,144.80970764160156,138.0,55267.6328125,0.0,2393.31298828125,1.0,280.0984191894531,283.7246398925781,294.39337158203125,297.9683837890625,293.1499938964844,293.1499938964844,280.04998779296875,35764.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820763468742372,1.0,0.0,0.0,3.660139322280884,3.660163402557373,8.938991982176958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.966796875,0.0,1542.71044921875,1895.4371337890625,0.0,4146.74560546875,0.9073534607887268,1.0,0.0,3.0,1.0,0.0
12414360,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.7813670635223389,0.2748379409313202,0.2497380822896957,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.974112629890442,0.5280582308769226,0.5012178421020508,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.9990000128746032,0.5876771807670593,0.4074712097644806,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.8513174653053284,0.3589614331722259,0.3420846164226532,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.7378860116004944,0.230210930109024,1.047210693359375,285.0732727050781,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2528381347656,285.0719909667969,1.0,0.5724895596504211,1.0,1.0,0.0,1.0,-3.059117555618286,3.059109926223755,7.524351531174034e-06,2.3629496097564697,0.9050028324127196,0.9050028324127196,0.0,143.3567352294922,141.0,55475.57421875,0.0,2384.378662109375,1.0,280.0576171875,283.68023681640625,294.4079284667969,297.9704895019531,293.1499938964844,293.1499938964844,279.75,35814.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863798022270204,1.0,0.0,0.0,3.6630685329437256,3.663092613220215,8.95330515504611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.3359375,0.0,1546.3621826171875,1895.4371337890625,0.0,4183.927734375,0.9080669283866882,1.0,0.0,3.0,1.0,0.0
12414420,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7812647819519043,0.2739106714725494,0.2491060942411422,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.973606288433075,0.5257472991943359,0.4993162155151367,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.5907284021377563,0.4066096544265747,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.851628303527832,0.3583495318889618,0.3417356312274933,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7384200692176819,0.2300586551427841,1.0473970174789429,284.8851013183594,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.24609375,284.88385009765625,1.0,0.5716938376426697,1.0,1.0,0.0,1.0,-3.0548641681671143,3.054856538772583,7.503118922613794e-06,2.3595283031463623,0.9025798439979552,0.9025798439979552,0.0,142.82786560058594,144.0,56840.01953125,0.0,2373.727294921875,1.0,279.75811767578125,283.4690246582031,294.43438720703125,298.1006164550781,293.1499938964844,293.1499938964844,279.45001220703125,36001.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987307786941528,1.0,0.0,0.0,3.663662195205689,3.6636862754821777,8.956207011578954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.48828125,0.0,1548.433349609375,1895.4371337890625,0.0,4289.29150390625,0.908319890499115,1.0,0.0,3.0,1.0,0.0
12414480,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7812647819519043,0.2739106714725494,0.2491060942411422,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.973606288433075,0.5257472991943359,0.4993162155151367,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.5907284021377563,0.4066096544265747,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.851628303527832,0.3583495318889618,0.3417356312274933,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7384200692176819,0.2300586551427841,1.0473970174789429,284.8851013183594,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.24609375,284.88385009765625,1.0,0.5716938376426697,1.0,1.0,0.0,1.0,-3.0548641681671143,3.054856538772583,7.503118922613794e-06,2.3595283031463623,0.9025798439979552,0.9025798439979552,0.0,142.82786560058594,144.0,56840.01953125,0.0,2373.727294921875,1.0,279.75811767578125,283.4690246582031,294.43438720703125,298.1006164550781,293.1499938964844,293.1499938964844,279.45001220703125,36001.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987307786941528,1.0,0.0,0.0,3.663662195205689,3.6636862754821777,8.956207011578954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.48828125,0.0,1548.433349609375,1895.4371337890625,0.0,4289.29150390625,0.908319890499115,1.0,0.0,3.0,1.0,0.0
12414540,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.7778850197792053,0.2724513411521911,0.2479465007781982,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.9694477915763856,0.5227534770965576,0.4966930150985718,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9990000128746032,0.5923944115638733,0.4099003970623016,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8486189842224121,0.3570982813835144,0.3407371938228607,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7360376715660095,0.2293232828378677,1.044932246208191,284.70068359375,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.23077392578125,284.6996765136719,1.0,0.5717750191688538,1.0,1.0,0.0,1.0,-3.050109386444092,3.05010199546814,7.479455689463066e-06,2.3557186126708984,0.8977184891700745,0.8977184891700745,0.0,143.9452667236328,147.0,58145.4609375,0.0,2370.763427734375,1.0,279.4581604003906,283.2621459960937,294.4742736816406,298.2171936035156,293.1499938964844,293.1499938964844,279.75,36233.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6556437015533447,3.655667781829834,8.917045875023177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.77783203125,0.0,1541.2083740234375,1895.4371337890625,0.0,4300.0,0.9066820740699768,1.0,0.0,3.0,1.0,0.0
12414600,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.7778850197792053,0.2724513411521911,0.2479465007781982,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.9694477915763856,0.5227534770965576,0.4966930150985718,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9990000128746032,0.5923944115638733,0.4099003970623016,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8486189842224121,0.3570982813835144,0.3407371938228607,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7360376715660095,0.2293232828378677,1.044932246208191,284.70068359375,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.23077392578125,284.6996765136719,1.0,0.5717750191688538,1.0,1.0,0.0,1.0,-3.050109386444092,3.05010199546814,7.479455689463066e-06,2.3557186126708984,0.8977184891700745,0.8977184891700745,0.0,143.9452667236328,147.0,58145.4609375,0.0,2370.763427734375,1.0,279.4581604003906,283.2621459960937,294.4742736816406,298.2171936035156,293.1499938964844,293.1499938964844,279.75,36233.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6556437015533447,3.655667781829834,8.917045875023177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.77783203125,0.0,1541.2083740234375,1895.4371337890625,0.0,4300.0,0.9066820740699768,1.0,0.0,3.0,1.0,0.0
12414660,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7747997641563416,0.2721091210842132,0.2473286241292953,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9652495384216307,0.5211723446846008,0.4947786331176758,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.5950438380241394,0.4135878384113312,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8456583023071289,0.3567933440208435,0.3401559293270111,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.73358154296875,0.2291337847709655,1.043262004852295,284.8832702636719,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2279663085937,284.8851013183594,1.0,0.572526216506958,1.0,1.0,0.0,1.0,-3.0487823486328125,3.0487749576568604,7.472383003914729e-06,2.35445523262024,0.8982791900634766,0.8982791900634766,0.0,145.41110229492188,150.0,56919.04296875,0.0,2375.94580078125,1.0,279.7421875,283.46551513671875,294.4035949707031,298.01611328125,293.1499938964844,293.1499938964844,280.04998779296875,36120.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976907968521118,1.0,0.0,0.0,3.650277376174927,3.650301456451416,8.890885965229245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.8759765625,0.0,1534.3790283203125,1895.4371337890625,0.0,4280.50048828125,0.9054351449012756,1.0,0.0,3.0,1.0,0.0
12414720,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7747997641563416,0.2721091210842132,0.2473286241292953,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9652495384216307,0.5211723446846008,0.4947786331176758,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.5950438380241394,0.4135878384113312,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8456583023071289,0.3567933440208435,0.3401559293270111,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.73358154296875,0.2291337847709655,1.043262004852295,284.8832702636719,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2279663085937,284.8851013183594,1.0,0.572526216506958,1.0,1.0,0.0,1.0,-3.0487823486328125,3.0487749576568604,7.472383003914729e-06,2.35445523262024,0.8982791900634766,0.8982791900634766,0.0,145.41110229492188,150.0,56919.04296875,0.0,2375.94580078125,1.0,279.7421875,283.46551513671875,294.4035949707031,298.01611328125,293.1499938964844,293.1499938964844,280.04998779296875,36120.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976907968521118,1.0,0.0,0.0,3.650277376174927,3.650301456451416,8.890885965229245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.8759765625,0.0,1534.3790283203125,1895.4371337890625,0.0,4280.50048828125,0.9054351449012756,1.0,0.0,3.0,1.0,0.0
