time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414780,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7738504409790039,0.2728515267372131,0.2478365153074264,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.963145673274994,0.521026611328125,0.4944068193435669,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.5994777083396912,0.4159963726997375,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8446032404899597,0.3576309382915497,0.3407532274723053,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7328043580055237,0.2298123687505722,1.0455992221832275,285.0863037109375,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24041748046875,285.0882568359375,1.0,0.5741655826568604,1.0,1.0,0.0,1.0,-3.055361747741699,3.055354118347168,7.504205314035062e-06,2.359341144561768,0.901747226715088,0.901747226715088,0.0,146.62452697753906,153.0,55751.3671875,0.0,2394.448486328125,1.0,280.0417785644531,283.68585205078125,294.3896789550781,297.9100952148437,293.1499938964844,293.1499938964844,279.75,35907.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875709414482116,1.0,0.0,0.0,3.653011322021485,3.6530351638793945,8.904208357307652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.3828125,0.0,1535.8265380859375,1895.4371337890625,0.0,4194.177734375,0.9059075117111206,1.0,0.0,3.0,1.0,0.0
12414840,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7738504409790039,0.2728515267372131,0.2478365153074264,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.963145673274994,0.521026611328125,0.4944068193435669,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.5994777083396912,0.4159963726997375,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8446032404899597,0.3576309382915497,0.3407532274723053,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7328043580055237,0.2298123687505722,1.0455992221832275,285.0863037109375,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24041748046875,285.0882568359375,1.0,0.5741655826568604,1.0,1.0,0.0,1.0,-3.055361747741699,3.055354118347168,7.504205314035062e-06,2.359341144561768,0.901747226715088,0.901747226715088,0.0,146.62452697753906,153.0,55751.3671875,0.0,2394.448486328125,1.0,280.0417785644531,283.68585205078125,294.3896789550781,297.9100952148437,293.1499938964844,293.1499938964844,279.75,35907.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875709414482116,1.0,0.0,0.0,3.653011322021485,3.6530351638793945,8.904208357307652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.3828125,0.0,1535.8265380859375,1895.4371337890625,0.0,4194.177734375,0.9059075117111206,1.0,0.0,3.0,1.0,0.0
12414900,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7733023762702942,0.2729701101779938,0.2481616288423538,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.9619759917259216,0.5206650495529175,0.4943415224552154,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.9990000128746032,0.6013652086257935,0.4174270033836365,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8440318703651428,0.3578924834728241,0.3411891162395477,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.7324338555335999,0.230096086859703,1.0474481582641602,284.9696655273437,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.2435302734375,284.9623107910156,1.0,0.5752626657485962,1.0,1.0,0.0,1.0,-3.060142517089844,3.0601348876953125,7.527648449467961e-06,2.3630077838897705,0.9007741808891296,0.9007741808891296,0.0,147.39712524414062,153.0,56956.69140625,0.0,2407.36376953125,1.0,279.79852294921875,283.5408935546875,294.4599304199219,298.1470947265625,293.1499938964844,293.1499938964844,279.75,35953.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938437342643738,1.0,0.0,0.0,3.654173851013184,3.654197931289673,8.909876783036452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.92236328125,0.0,1537.4708251953125,1895.4371337890625,0.0,4247.8486328125,0.9061458706855774,1.0,0.0,3.0,1.0,0.0
12414960,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7716039419174194,0.2726998925209045,0.2480957061052322,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.9595029950141908,0.5198218822479248,0.4937695562839508,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9990000128746032,0.6025551557540894,0.4197562634944916,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8424285650253296,0.3577963411808014,0.3412761688232422,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.7311997413635254,0.2301297336816787,1.0482639074325562,284.9283447265625,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.24053955078125,284.9275817871094,1.0,0.5763800144195557,1.0,1.0,0.0,1.0,-3.063264846801758,3.0632572174072266,7.543015271949116e-06,2.365418195724488,0.9001729488372803,0.9001729488372803,0.0,148.59840393066406,156.0,57173.72265625,0.0,2419.457763671875,1.0,279.7576599121094,283.5002746582031,294.4697570800781,298.1414489746094,293.1499938964844,293.1499938964844,279.45001220703125,36011.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978129863739014,1.0,0.0,0.0,3.653359651565552,3.653383731842041,8.905906838663213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.6875,0.0,1536.9945068359375,1895.4371337890625,0.0,4281.5341796875,0.9060296416282654,1.0,0.0,3.0,1.0,0.0
12415020,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.7654722332954407,0.2715131640434265,0.2473606318235397,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.950999677181244,0.5173102021217346,0.4918130338191986,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74688720703125,0.9963133335113524,0.603705108165741,0.4223573505878448,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471923828125,0.8365640044212341,0.3569257855415344,0.3408144116401672,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476501464844,0.7263820171356201,0.2296500504016876,1.0476375818252563,284.7470397949219,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254943847656,284.745849609375,1.0,0.5782973170280457,1.0,1.0,0.0,1.0,-3.0618669986724854,3.061859369277954,7.536228167737136e-06,2.3643786907196045,0.8959699869155884,0.8959699869155884,0.0,152.22567749023438,159.0,58496.4609375,0.0,2435.780517578125,1.0,279.458251953125,283.2952880859375,294.5204467773437,298.2841796875,293.1499938964844,293.1499938964844,279.75,36208.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6463000774383545,3.6463239192962646,8.871521117725933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.39990234375,0.0,1530.6109619140625,1895.4371337890625,0.0,4300.0,0.904578447341919,1.0,0.0,3.0,1.0,0.0
12415080,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.7654722332954407,0.2715131640434265,0.2473606318235397,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.950999677181244,0.5173102021217346,0.4918130338191986,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74688720703125,0.9963133335113524,0.603705108165741,0.4223573505878448,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471923828125,0.8365640044212341,0.3569257855415344,0.3408144116401672,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476501464844,0.7263820171356201,0.2296500504016876,1.0476375818252563,284.7470397949219,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254943847656,284.745849609375,1.0,0.5782973170280457,1.0,1.0,0.0,1.0,-3.0618669986724854,3.061859369277954,7.536228167737136e-06,2.3643786907196045,0.8959699869155884,0.8959699869155884,0.0,152.22567749023438,159.0,58496.4609375,0.0,2435.780517578125,1.0,279.458251953125,283.2952880859375,294.5204467773437,298.2841796875,293.1499938964844,293.1499938964844,279.75,36208.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6463000774383545,3.6463239192962646,8.871521117725933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.39990234375,0.0,1530.6109619140625,1895.4371337890625,0.0,4300.0,0.904578447341919,1.0,0.0,3.0,1.0,0.0
12415140,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.760466992855072,0.2712171375751495,0.2468843460083007,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9435118436813354,0.5158989429473877,0.490181416273117,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9928253293037416,0.6066187620162964,0.4240192472934723,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316561579704285,0.3567632734775543,0.3404795229434967,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7221970558166504,0.2295607626438141,1.0468748807907104,284.9236145019531,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2248840332031,284.92529296875,1.0,0.579955518245697,1.0,1.0,0.0,1.0,-3.059993028640747,3.059985637664795,7.526399713242426e-06,2.3626766204833984,0.8970263600349426,0.8970263600349426,0.0,155.41909790039062,162.0,57227.78125,0.0,2448.958740234375,1.0,279.7421264648437,283.4939270019531,294.44549560546875,298.0805053710937,293.1499938964844,293.1499938964844,280.04998779296875,36079.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987261295318604,1.0,0.0,0.0,3.6424505710601807,3.64247465133667,8.852799737724126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.82763671875,0.0,1525.3828125,1895.4371337890625,0.0,4289.25244140625,0.9036579728126526,1.0,0.0,3.0,1.0,0.0
12415200,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.760466992855072,0.2712171375751495,0.2468843460083007,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9435118436813354,0.5158989429473877,0.490181416273117,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9928253293037416,0.6066187620162964,0.4240192472934723,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316561579704285,0.3567632734775543,0.3404795229434967,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7221970558166504,0.2295607626438141,1.0468748807907104,284.9236145019531,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2248840332031,284.92529296875,1.0,0.579955518245697,1.0,1.0,0.0,1.0,-3.059993028640747,3.059985637664795,7.526399713242426e-06,2.3626766204833984,0.8970263600349426,0.8970263600349426,0.0,155.41909790039062,162.0,57227.78125,0.0,2448.958740234375,1.0,279.7421264648437,283.4939270019531,294.44549560546875,298.0805053710937,293.1499938964844,293.1499938964844,280.04998779296875,36079.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987261295318604,1.0,0.0,0.0,3.6424505710601807,3.64247465133667,8.852799737724126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.82763671875,0.0,1525.3828125,1895.4371337890625,0.0,4289.25244140625,0.9036579728126526,1.0,0.0,3.0,1.0,0.0
12415260,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.7588104605674744,0.2719455659389496,0.2474151402711868,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.94017094373703,0.5158186554908752,0.4899160265922546,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9923251867294312,0.6110319495201111,0.4269255399703979,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8299089670181274,0.3576503694057464,0.3411673605442047,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.720790445804596,0.2302745431661605,1.0495612621307373,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.23779296875,285.1235656738281,1.0,0.5821717977523804,1.0,1.0,0.0,1.0,-3.0678539276123047,3.0678465366363525,7.564709449070506e-06,2.368574619293213,0.9009337425231934,0.9009337425231934,0.0,157.3856658935547,165.0,56030.828125,0.0,2474.03466796875,1.0,280.0417175292969,283.7103881835937,294.42138671875,297.9627990722656,293.1499938964844,293.1499938964844,279.75,35861.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893013834953308,1.0,0.0,0.0,3.646915912628174,3.646939754486084,8.874517902768275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.513671875,0.0,1528.70166015625,1895.4371337890625,0.0,4209.03564453125,0.9045119881629944,1.0,0.0,3.0,1.0,0.0
12415320,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.7588104605674744,0.2719455659389496,0.2474151402711868,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.94017094373703,0.5158186554908752,0.4899160265922546,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9923251867294312,0.6110319495201111,0.4269255399703979,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8299089670181274,0.3576503694057464,0.3411673605442047,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.720790445804596,0.2302745431661605,1.0495612621307373,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.23779296875,285.1235656738281,1.0,0.5821717977523804,1.0,1.0,0.0,1.0,-3.0678539276123047,3.0678465366363525,7.564709449070506e-06,2.368574619293213,0.9009337425231934,0.9009337425231934,0.0,157.3856658935547,165.0,56030.828125,0.0,2474.03466796875,1.0,280.0417175292969,283.7103881835937,294.42138671875,297.9627990722656,293.1499938964844,293.1499938964844,279.75,35861.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893013834953308,1.0,0.0,0.0,3.646915912628174,3.646939754486084,8.874517902768275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.513671875,0.0,1528.70166015625,1895.4371337890625,0.0,4209.03564453125,0.9045119881629944,1.0,0.0,3.0,1.0,0.0
12415380,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7558656334877014,0.2717443704605102,0.2476713806390762,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.935081422328949,0.5146360993385315,0.4893431365489959,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9904338717460632,0.6138151288032532,0.4293473660945892,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270074129104614,0.357813149690628,0.3417340815067291,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.718454897403717,0.2305751889944076,1.052372694015503,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2366943359375,284.95623779296875,1.0,0.5846269726753235,1.0,1.0,0.0,1.0,-3.07445764541626,3.0744500160217285,7.597503099532332e-06,2.373753309249878,0.899712324142456,0.899712324142456,0.0,160.15191650390625,168.0,57394.11328125,0.0,2501.021484375,1.0,279.7578125,283.5199584960937,294.48980712890625,298.18023681640625,293.1499938964844,293.1499938964844,280.04998779296875,35966.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998580813407898,1.0,0.0,0.0,3.6489572525024414,3.64898133277893,8.88445583768771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.51953125,0.0,1531.7608642578125,1895.4371337890625,0.0,4298.8037109375,0.9050126075744628,1.0,0.0,3.0,1.0,0.0
12415440,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7558656334877014,0.2717443704605102,0.2476713806390762,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.935081422328949,0.5146360993385315,0.4893431365489959,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9904338717460632,0.6138151288032532,0.4293473660945892,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270074129104614,0.357813149690628,0.3417340815067291,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.718454897403717,0.2305751889944076,1.052372694015503,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2366943359375,284.95623779296875,1.0,0.5846269726753235,1.0,1.0,0.0,1.0,-3.07445764541626,3.0744500160217285,7.597503099532332e-06,2.373753309249878,0.899712324142456,0.899712324142456,0.0,160.15191650390625,168.0,57394.11328125,0.0,2501.021484375,1.0,279.7578125,283.5199584960937,294.48980712890625,298.18023681640625,293.1499938964844,293.1499938964844,280.04998779296875,35966.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998580813407898,1.0,0.0,0.0,3.6489572525024414,3.64898133277893,8.88445583768771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.51953125,0.0,1531.7608642578125,1895.4371337890625,0.0,4298.8037109375,0.9050126075744628,1.0,0.0,3.0,1.0,0.0
12415500,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.7535978555679321,0.2716575264930725,0.2475204020738601,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.9314677119255066,0.5140592455863953,0.4886934757232666,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.9886891841888428,0.6153042912483215,0.430237740278244,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8247907161712646,0.3578684628009796,0.3417384028434753,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7165651321411133,0.230675458908081,1.0528241395950315,285.0809936523437,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.236328125,285.0888366699219,1.0,0.5857197642326355,1.0,1.0,0.0,1.0,-3.07511043548584,3.0751028060913086,7.600570825161412e-06,2.3741910457611084,0.901760458946228,0.901760458946228,0.0,161.87852478027344,168.0,56288.9609375,0.0,2511.32177734375,1.0,280.0013122558594,283.668701171875,294.4330139160156,297.9703369140625,293.1499938964844,293.1499938964844,280.04998779296875,35890.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949543476104736,1.0,0.0,0.0,3.650915145874024,3.6509392261505127,8.893993026504177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.458984375,0.0,1533.364013671875,1895.4371337890625,0.0,4257.29541015625,0.9054487347602844,1.0,0.0,3.0,1.0,0.0
12415560,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.7522793412208557,0.2718755006790161,0.247660681605339,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.9290990829467772,0.5138617157936096,0.4884244799613952,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.9878717660903932,0.6172487139701843,0.431508868932724,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.823451578617096,0.3582030832767486,0.3420008420944214,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278991699219,0.7154407501220703,0.2309701889753341,1.054025411605835,285.1285705566406,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2402648925781,285.1298828125,1.0,0.586907684803009,1.0,1.0,0.0,1.0,-3.0782389640808105,3.07823133468628,7.615849881403847e-06,2.376525402069092,0.9034703969955444,0.9034703969955444,0.0,163.1987762451172,171.0,56175.94140625,0.0,2524.216552734375,1.0,280.04229736328125,283.7127685546875,294.42901611328125,297.9921569824219,293.1499938964844,293.1499938964844,279.75,35809.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922776222229004,1.0,0.0,0.0,3.655226707458496,3.6552505493164062,8.915011449062149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.3486328125,0.0,1537.5621337890625,1895.4371337890625,0.0,4234.49755859375,0.9063299298286438,1.0,0.0,3.0,1.0,0.0
12415620,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7486584186553955,0.2713879644870758,0.2476278841495514,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9230329990386964,0.5123488306999207,0.4874948561191559,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9850780963897704,0.6195383667945862,0.4335501790046692,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198288679122925,0.3580772578716278,0.3422743380069732,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123183608055115,0.2310309261083603,1.055766463279724,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2349548339844,284.9541015625,1.0,0.5892232656478882,1.0,1.0,0.0,1.0,-3.081967830657959,3.081960201263428,7.634507710463367e-06,2.379485607147217,0.9021615982055664,0.9021615982055664,0.0,166.39846801757812,174.0,57475.1796875,0.0,2548.156494140625,1.0,279.7577819824219,283.5159606933594,294.4838256835937,298.1817321777344,293.1499938964844,293.1499938964844,279.45001220703125,35940.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658275365829468,3.658299446105957,8.929889645514777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.673828125,0.0,1541.948974609375,1895.4371337890625,0.0,4300.0,0.9070758819580078,1.0,0.0,3.0,1.0,0.0
12415680,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7486584186553955,0.2713879644870758,0.2476278841495514,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9230329990386964,0.5123488306999207,0.4874948561191559,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9850780963897704,0.6195383667945862,0.4335501790046692,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198288679122925,0.3580772578716278,0.3422743380069732,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123183608055115,0.2310309261083603,1.055766463279724,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2349548339844,284.9541015625,1.0,0.5892232656478882,1.0,1.0,0.0,1.0,-3.081967830657959,3.081960201263428,7.634507710463367e-06,2.379485607147217,0.9021615982055664,0.9021615982055664,0.0,166.39846801757812,174.0,57475.1796875,0.0,2548.156494140625,1.0,279.7577819824219,283.5159606933594,294.4838256835937,298.1817321777344,293.1499938964844,293.1499938964844,279.45001220703125,35940.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658275365829468,3.658299446105957,8.929889645514777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.673828125,0.0,1541.948974609375,1895.4371337890625,0.0,4300.0,0.9070758819580078,1.0,0.0,3.0,1.0,0.0
12415740,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.742860734462738,0.2699455320835113,0.2466768026351928,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.914164125919342,0.5096399784088135,0.4853622615337372,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.9797704219818116,0.6203787922859192,0.4344596564769745,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.8139704465866089,0.3569850921630859,0.3416182696819305,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.7069005370140076,0.2303299754858017,1.054234504699707,284.758056640625,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2179260253906,284.7562561035156,1.0,0.5909276008605957,1.0,1.0,0.0,1.0,-3.0767316818237305,3.076724052429199,7.608694886584999e-06,2.375487804412842,0.8979908227920532,0.8979908227920532,0.0,170.5668182373047,177.0,58655.44921875,0.0,2560.001708984375,1.0,279.45819091796875,283.2992858886719,294.5285339355469,298.30828857421875,293.1499938964844,293.1499938964844,279.75,36162.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65295672416687,3.65298080444336,8.903941761673195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.03564453125,0.0,1537.6805419921875,1895.4371337890625,0.0,4300.0,0.906031608581543,1.0,0.0,3.0,1.0,0.0
12415800,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.742860734462738,0.2699455320835113,0.2466768026351928,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.914164125919342,0.5096399784088135,0.4853622615337372,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.9797704219818116,0.6203787922859192,0.4344596564769745,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.8139704465866089,0.3569850921630859,0.3416182696819305,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.7069005370140076,0.2303299754858017,1.054234504699707,284.758056640625,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2179260253906,284.7562561035156,1.0,0.5909276008605957,1.0,1.0,0.0,1.0,-3.0767316818237305,3.076724052429199,7.608694886584999e-06,2.375487804412842,0.8979908227920532,0.8979908227920532,0.0,170.5668182373047,177.0,58655.44921875,0.0,2560.001708984375,1.0,279.45819091796875,283.2992858886719,294.5285339355469,298.30828857421875,293.1499938964844,293.1499938964844,279.75,36162.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65295672416687,3.65298080444336,8.903941761673195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.03564453125,0.0,1537.6805419921875,1895.4371337890625,0.0,4300.0,0.906031608581543,1.0,0.0,3.0,1.0,0.0
12415860,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.738565981388092,0.2694278359413147,0.2460051029920578,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9075623154640198,0.508053719997406,0.4835748076438904,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9759788513183594,0.6227412819862366,0.4357900023460388,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8093981742858887,0.3566401302814483,0.341113418340683,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7025960087776184,0.2300543785095214,1.0526469945907593,284.9200134277344,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2145690917969,284.92108154296875,1.0,0.5923636555671692,1.0,1.0,0.0,1.0,-3.072847604751587,3.072839975357056,7.589086180814775e-06,2.37231707572937,0.8989035487174988,0.8989035487174988,0.0,173.8706512451172,180.0,57238.75,0.0,2569.883544921875,1.0,279.7421875,283.4877319335937,294.4324035644531,298.07781982421875,293.1499938964844,293.1499938964844,280.04998779296875,36061.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6498806476593018,3.649904727935791,8.888953288987977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.09423828125,0.0,1533.4952392578125,1895.4371337890625,0.0,4300.0,0.90530264377594,1.0,0.0,3.0,1.0,0.0
12415920,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.738565981388092,0.2694278359413147,0.2460051029920578,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9075623154640198,0.508053719997406,0.4835748076438904,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9759788513183594,0.6227412819862366,0.4357900023460388,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8093981742858887,0.3566401302814483,0.341113418340683,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7025960087776184,0.2300543785095214,1.0526469945907593,284.9200134277344,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2145690917969,284.92108154296875,1.0,0.5923636555671692,1.0,1.0,0.0,1.0,-3.072847604751587,3.072839975357056,7.589086180814775e-06,2.37231707572937,0.8989035487174988,0.8989035487174988,0.0,173.8706512451172,180.0,57238.75,0.0,2569.883544921875,1.0,279.7421875,283.4877319335937,294.4324035644531,298.07781982421875,293.1499938964844,293.1499938964844,280.04998779296875,36061.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6498806476593018,3.649904727935791,8.888953288987977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.09423828125,0.0,1533.4952392578125,1895.4371337890625,0.0,4300.0,0.90530264377594,1.0,0.0,3.0,1.0,0.0
12415980,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.73702472448349,0.269934743642807,0.2463456988334655,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.9046460390090942,0.5077806115150452,0.4831409752368927,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.975211501121521,0.6264120936393738,0.4382259547710418,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8076282143592834,0.3573417365550995,0.3416376113891601,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7010334730148315,0.2305880635976791,1.0545594692230225,285.1029052734375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2239685058594,285.1040344238281,1.0,0.594318151473999,1.0,1.0,0.0,1.0,-3.078585147857666,3.0785775184631348,7.617261417180998e-06,2.37666654586792,0.9024592638015748,0.9024592638015748,0.0,175.92227172851562,183.0,55876.52734375,0.0,2591.704833984375,1.0,280.0417785644531,283.6938171386719,294.3744812011719,297.9179382324219,293.1499938964844,293.1499938964844,279.75,35868.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992825448513031,1.0,0.0,0.0,3.654134750366211,3.6541588306427,8.90968578914908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.0302734375,0.0,1536.791015625,1895.4371337890625,0.0,4239.17138671875,0.906128704547882,1.0,0.0,3.0,1.0,0.0
12416040,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.73702472448349,0.269934743642807,0.2463456988334655,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.9046460390090942,0.5077806115150452,0.4831409752368927,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.975211501121521,0.6264120936393738,0.4382259547710418,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8076282143592834,0.3573417365550995,0.3416376113891601,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7010334730148315,0.2305880635976791,1.0545594692230225,285.1029052734375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2239685058594,285.1040344238281,1.0,0.594318151473999,1.0,1.0,0.0,1.0,-3.078585147857666,3.0785775184631348,7.617261417180998e-06,2.37666654586792,0.9024592638015748,0.9024592638015748,0.0,175.92227172851562,183.0,55876.52734375,0.0,2591.704833984375,1.0,280.0417785644531,283.6938171386719,294.3744812011719,297.9179382324219,293.1499938964844,293.1499938964844,279.75,35868.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992825448513031,1.0,0.0,0.0,3.654134750366211,3.6541588306427,8.90968578914908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.0302734375,0.0,1536.791015625,1895.4371337890625,0.0,4239.17138671875,0.906128704547882,1.0,0.0,3.0,1.0,0.0
12416100,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7362537980079651,0.2699198126792907,0.2465715259313583,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9032119512557985,0.5073361396789551,0.4830172955989837,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.9747124314308168,0.6276335120201111,0.4393898546695709,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.806754469871521,0.3575038015842438,0.3420062065124511,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7003297805786133,0.230776697397232,1.0560976266860962,284.9759216308594,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.22430419921875,284.9677429199219,1.0,0.5954568386077881,1.0,1.0,0.0,1.0,-3.0824050903320312,3.0823974609375,7.636378541064914e-06,2.379699945449829,0.901424527168274,0.901424527168274,0.0,177.05929565429688,183.0,56978.18359375,0.0,2605.06201171875,1.0,279.7984924316406,283.54168701171875,294.423095703125,298.1268920898437,293.1499938964844,293.1499938964844,279.75,35927.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995468258857728,1.0,0.0,0.0,3.6557209491729736,3.655745029449463,8.917422746890225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.83349609375,0.0,1538.996826171875,1895.4371337890625,0.0,4296.17919921875,0.9064698815345764,1.0,0.0,3.0,1.0,0.0
12416160,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.7344189882278442,0.2694958448410034,0.246400699019432,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.900519609451294,0.5063923001289368,0.4823851287364959,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9728768467903136,0.6281952857971191,0.4400022625923157,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.8047354817390442,0.3572835028171539,0.3420127332210541,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.6986091732978821,0.2306951284408569,1.0565587282180786,284.92242431640625,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.2188415527344,284.9205322265625,1.0,0.5964686274528503,1.0,1.0,0.0,1.0,-3.082744836807251,3.08273720741272,7.638295755896252e-06,2.3800599575042725,0.9006622433662415,0.9006622433662415,0.0,178.77545166015625,186.0,57060.08984375,0.0,2614.740234375,1.0,279.7578125,283.4925231933594,294.41973876953125,298.095947265625,293.1499938964844,293.1499938964844,279.45001220703125,35998.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655063390731812,3.655087471008301,8.914215072763909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.6484375,0.0,1538.7991943359375,1895.4371337890625,0.0,4300.0,0.9063971638679504,1.0,0.0,3.0,1.0,0.0
12416220,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.7293270230293274,0.2679598331451416,0.245389848947525,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.8934552669525146,0.5036315321922302,0.4802359342575073,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.9673566222190856,0.6282700896263123,0.4404146671295166,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.7991023063659668,0.3561137616634369,0.3413114547729492,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.6936607956886292,0.2299541383981704,1.0549308061599731,284.7146301269531,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2002868652344,284.7123718261719,1.0,0.5980207920074463,1.0,1.0,0.0,1.0,-3.076650381088257,3.0766427516937256,7.60844932301552e-06,2.375490188598633,0.8958460092544556,0.8958460092544556,0.0,182.89205932617188,189.0,58101.6171875,0.0,2624.53759765625,1.0,279.4582214355469,283.2694091796875,294.4481811523437,298.2001037597656,293.1499938964844,293.1499938964844,279.75,36230.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647296190261841,3.64732027053833,8.876369292920572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.79541015625,0.0,1531.88330078125,1895.4371337890625,0.0,4300.0,0.9048109650611876,1.0,0.0,3.0,1.0,0.0
12416280,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.7293270230293274,0.2679598331451416,0.245389848947525,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.8934552669525146,0.5036315321922302,0.4802359342575073,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.9673566222190856,0.6282700896263123,0.4404146671295166,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.7991023063659668,0.3561137616634369,0.3413114547729492,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.6936607956886292,0.2299541383981704,1.0549308061599731,284.7146301269531,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2002868652344,284.7123718261719,1.0,0.5980207920074463,1.0,1.0,0.0,1.0,-3.076650381088257,3.0766427516937256,7.60844932301552e-06,2.375490188598633,0.8958460092544556,0.8958460092544556,0.0,182.89205932617188,189.0,58101.6171875,0.0,2624.53759765625,1.0,279.4582214355469,283.2694091796875,294.4481811523437,298.2001037597656,293.1499938964844,293.1499938964844,279.75,36230.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647296190261841,3.64732027053833,8.876369292920572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.79541015625,0.0,1531.88330078125,1895.4371337890625,0.0,4300.0,0.9048109650611876,1.0,0.0,3.0,1.0,0.0
12416340,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7252994179725647,0.2672795057296753,0.2445893436670303,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.887759268283844,0.5018914937973022,0.4783298075199127,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9631462693214417,0.6297932863235474,0.4411757290363312,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7945829033851624,0.3556092977523803,0.340677946805954,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6895925998687744,0.2295815795660019,1.0529882907867432,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1944885253906,284.8653869628906,1.0,0.5992761254310608,1.0,1.0,0.0,1.0,-3.0712034702301025,3.0711960792541504,7.581333193229511e-06,2.3712007999420166,0.8959449529647827,0.8959449529647827,0.0,186.246322631836,192.0,56531.18359375,0.0,2631.5673828125,1.0,279.7421264648437,283.4504699707031,294.3304748535156,297.9398193359375,293.1499938964844,293.1499938964844,280.04998779296875,36140.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641332864761353,3.641356706619263,8.84736664374941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.7421875,0.0,1524.5926513671875,1895.4371337890625,0.0,4300.0,0.9034441113471984,1.0,0.0,3.0,1.0,0.0
12416400,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7252994179725647,0.2672795057296753,0.2445893436670303,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.887759268283844,0.5018914937973022,0.4783298075199127,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9631462693214417,0.6297932863235474,0.4411757290363312,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7945829033851624,0.3556092977523803,0.340677946805954,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6895925998687744,0.2295815795660019,1.0529882907867432,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1944885253906,284.8653869628906,1.0,0.5992761254310608,1.0,1.0,0.0,1.0,-3.0712034702301025,3.0711960792541504,7.581333193229511e-06,2.3712007999420166,0.8959449529647827,0.8959449529647827,0.0,186.246322631836,192.0,56531.18359375,0.0,2631.5673828125,1.0,279.7421264648437,283.4504699707031,294.3304748535156,297.9398193359375,293.1499938964844,293.1499938964844,280.04998779296875,36140.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641332864761353,3.641356706619263,8.84736664374941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.7421875,0.0,1524.5926513671875,1895.4371337890625,0.0,4300.0,0.9034441113471984,1.0,0.0,3.0,1.0,0.0
12416460,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.7234485149383545,0.2674193680286407,0.2446802109479904,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8847037553787231,0.5012369155883789,0.4776255786418915,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9616482257843018,0.6324887871742249,0.4429773986339569,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.7924409508705139,0.3559293150901794,0.3409302234649658,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.6876928210258484,0.2297943234443664,1.053897738456726,285.03564453125,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.03631591796875,1.0,0.6009564399719238,1.0,1.0,0.0,1.0,-3.074023485183716,3.074015855789185,7.595318948006025e-06,2.3734018802642822,0.8985219597816467,0.8985219597816467,0.0,188.5120391845703,195.0,55013.921875,-0.0,2648.93017578125,1.0,280.04168701171875,283.6494140625,294.2455139160156,297.74383544921875,293.1499938964844,293.1499938964844,280.3500061035156,35959.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993826985359192,1.0,0.0,0.0,3.642246007919312,3.642270088195801,8.851805546328251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.712890625,0.0,1524.2574462890625,1895.4371337890625,0.0,4247.70556640625,0.9035302400588988,1.0,0.0,3.0,1.0,0.0
12416520,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.7234485149383545,0.2674193680286407,0.2446802109479904,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8847037553787231,0.5012369155883789,0.4776255786418915,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9616482257843018,0.6324887871742249,0.4429773986339569,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.7924409508705139,0.3559293150901794,0.3409302234649658,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.6876928210258484,0.2297943234443664,1.053897738456726,285.03564453125,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.03631591796875,1.0,0.6009564399719238,1.0,1.0,0.0,1.0,-3.074023485183716,3.074015855789185,7.595318948006025e-06,2.3734018802642822,0.8985219597816467,0.8985219597816467,0.0,188.5120391845703,195.0,55013.921875,-0.0,2648.93017578125,1.0,280.04168701171875,283.6494140625,294.2455139160156,297.74383544921875,293.1499938964844,293.1499938964844,280.3500061035156,35959.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993826985359192,1.0,0.0,0.0,3.642246007919312,3.642270088195801,8.851805546328251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.712890625,0.0,1524.2574462890625,1895.4371337890625,0.0,4247.70556640625,0.9035302400588988,1.0,0.0,3.0,1.0,0.0
12416580,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.7219695448875427,0.2677789628505707,0.2450394928455352,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.8821204304695129,0.5009522438049316,0.4773682653903961,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9605280756950378,0.63544762134552,0.4450488686561584,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.7907343506813049,0.3565370440483093,0.3415257036685943,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.6862028241157532,0.230210542678833,1.055944561958313,285.2051086425781,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2071228027344,285.2056579589844,1.0,0.6030042171478271,1.0,1.0,0.0,1.0,-3.0798110961914062,3.079803466796875,7.6241362876317e-06,2.377949953079224,0.9033540487289428,0.9033540487289428,0.0,190.79151916503903,198.0,53572.234375,-0.0,2672.197265625,1.0,280.3417358398437,283.8465881347656,294.19439697265625,297.59332275390625,293.1499938964844,293.1499938964844,280.04998779296875,35746.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835844039916992,1.0,0.0,0.0,3.651097536087036,3.651121616363525,8.894881489140971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.79638671875,0.0,1532.4957275390625,1895.4371337890625,0.0,4159.8017578125,0.905365526676178,1.0,0.0,3.0,1.0,0.0
