time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416640,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.7219695448875427,0.2677789628505707,0.2450394928455352,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.8821204304695129,0.5009522438049316,0.4773682653903961,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9605280756950378,0.63544762134552,0.4450488686561584,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.7907343506813049,0.3565370440483093,0.3415257036685943,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.6862028241157532,0.230210542678833,1.055944561958313,285.2051086425781,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2071228027344,285.2056579589844,1.0,0.6030042171478271,1.0,1.0,0.0,1.0,-3.0798110961914062,3.079803466796875,7.6241362876317e-06,2.377949953079224,0.9033540487289428,0.9033540487289428,0.0,190.79151916503903,198.0,53572.234375,-0.0,2672.197265625,1.0,280.3417358398437,283.8465881347656,294.19439697265625,297.59332275390625,293.1499938964844,293.1499938964844,280.04998779296875,35746.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835844039916992,1.0,0.0,0.0,3.651097536087036,3.651121616363525,8.894881489140971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.79638671875,0.0,1532.4957275390625,1895.4371337890625,0.0,4159.8017578125,0.905365526676178,1.0,0.0,3.0,1.0,0.0
12416700,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.7208774089813232,0.2675440311431885,0.2451180219650268,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8804265856742859,0.5003263354301453,0.4771332740783691,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9594510197639464,0.6361759901046753,0.4459111094474792,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.7895212769508362,0.3564902245998382,0.3417559862136841,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.6851426362991333,0.2301844656467437,1.056798815727234,285.0711669921875,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.20526123046875,285.0624084472656,1.0,0.6040717959403992,1.0,1.0,0.0,1.0,-3.0819711685180664,3.081963539123535,7.635163456143346e-06,2.3797552585601807,0.90288507938385,0.90288507938385,0.0,192.21240234375,198.0,54637.4296875,-0.0,2683.892333984375,1.0,280.0985412597656,283.69000244140625,294.2441101074219,297.800537109375,293.1499938964844,293.1499938964844,280.04998779296875,35802.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899185299873352,1.0,0.0,0.0,3.655027866363525,3.655051708221436,8.914041700336384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.90966796875,0.0,1537.2891845703125,1895.4371337890625,0.0,4214.3251953125,0.90622878074646,1.0,0.0,3.0,1.0,0.0
12416760,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.718697726726532,0.2668409943580627,0.2447399348020553,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.87751305103302,0.4991322457790375,0.4763161540031433,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9569298028945924,0.6361767053604126,0.4461717307567596,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7871853709220886,0.355991393327713,0.3415499329566955,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6830499172210693,0.2298159003257751,1.0562152862548828,285.0102844238281,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.1971740722656,285.0078125,1.0,0.6049349904060364,1.0,1.0,0.0,1.0,-3.079906225204468,3.0798985958099365,7.6252708822721615e-06,2.378300428390503,0.902635395526886,0.902635395526886,0.0,194.23204040527344,201.0,54685.94140625,-0.0,2690.448486328125,1.0,280.0576477050781,283.6360778808594,294.23248291015625,297.7644958496094,293.1499938964844,293.1499938964844,279.75,35874.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938666224479676,1.0,0.0,0.0,3.656694173812866,3.656718254089356,8.922171446101856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.02783203125,0.0,1539.68798828125,1895.4371337890625,0.0,4248.04296875,0.9066753387451172,1.0,0.0,3.0,1.0,0.0
12416820,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7127171158790588,0.2646270096302032,0.2431869804859161,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.8701397776603699,0.4957268536090851,0.4736377000808716,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.9499284029006958,0.6349827647209167,0.445764422416687,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.7809835076332092,0.3541180193424225,0.3402635455131531,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.6773383021354675,0.2283441871404647,1.0516982078552246,284.78924560546875,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.172607421875,284.7864685058594,1.0,0.6059821248054504,1.0,1.0,0.0,1.0,-3.0673635005950928,3.0673561096191406,7.563740837213118e-06,2.368803739547729,0.8987258076667786,0.8987258076667786,0.0,198.9185943603516,204.0,55678.51953125,-0.0,2690.420654296875,1.0,279.7581787109375,283.4049987792969,294.2253112792969,297.8312683105469,293.1499938964844,293.1499938964844,280.04998779296875,36110.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653433322906494,3.653457403182984,8.906266657504602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.72412109375,0.0,1537.816650390625,1895.4371337890625,0.0,4300.0,0.9060985445976256,1.0,0.0,3.0,1.0,0.0
12416880,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7127171158790588,0.2646270096302032,0.2431869804859161,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.8701397776603699,0.4957268536090851,0.4736377000808716,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.9499284029006958,0.6349827647209167,0.445764422416687,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.7809835076332092,0.3541180193424225,0.3402635455131531,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.6773383021354675,0.2283441871404647,1.0516982078552246,284.78924560546875,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.172607421875,284.7864685058594,1.0,0.6059821248054504,1.0,1.0,0.0,1.0,-3.0673635005950928,3.0673561096191406,7.563740837213118e-06,2.368803739547729,0.8987258076667786,0.8987258076667786,0.0,198.9185943603516,204.0,55678.51953125,-0.0,2690.420654296875,1.0,279.7581787109375,283.4049987792969,294.2253112792969,297.8312683105469,293.1499938964844,293.1499938964844,280.04998779296875,36110.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653433322906494,3.653457403182984,8.906266657504602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.72412109375,0.0,1537.816650390625,1895.4371337890625,0.0,4300.0,0.9060985445976256,1.0,0.0,3.0,1.0,0.0
12416940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7074349522590637,0.2631673812866211,0.2417383342981338,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8640086650848389,0.4932036995887756,0.4710586965084076,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9442636966705322,0.6351526975631714,0.4456231296062469,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757641077041626,0.352779746055603,0.3389051556587219,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6723294258117676,0.2270962744951248,1.0461376905441284,284.9283142089844,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.15997314453125,284.9284362792969,1.0,0.6065072417259216,1.0,1.0,0.0,1.0,-3.0540239810943604,3.054016590118408,7.497946626244811e-06,2.358438968658448,0.8995934128761292,0.8995934128761292,0.0,202.7351226806641,207.0,54080.93359375,-0.0,2684.28662109375,1.0,280.0422058105469,283.5802307128906,294.11297607421875,297.5627746582031,293.1499938964844,293.1499938964844,280.3500061035156,36032.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994085133075714,1.0,0.0,0.0,3.651521921157837,3.651545763015747,8.896948884284939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.87060546875,0.0,1535.1070556640625,1895.4371337890625,0.0,4249.9033203125,0.9056459665298462,1.0,0.0,3.0,1.0,0.0
12417000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7074349522590637,0.2631673812866211,0.2417383342981338,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8640086650848389,0.4932036995887756,0.4710586965084076,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9442636966705322,0.6351526975631714,0.4456231296062469,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757641077041626,0.352779746055603,0.3389051556587219,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6723294258117676,0.2270962744951248,1.0461376905441284,284.9283142089844,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.15997314453125,284.9284362792969,1.0,0.6065072417259216,1.0,1.0,0.0,1.0,-3.0540239810943604,3.054016590118408,7.497946626244811e-06,2.358438968658448,0.8995934128761292,0.8995934128761292,0.0,202.7351226806641,207.0,54080.93359375,-0.0,2684.28662109375,1.0,280.0422058105469,283.5802307128906,294.11297607421875,297.5627746582031,293.1499938964844,293.1499938964844,280.3500061035156,36032.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994085133075714,1.0,0.0,0.0,3.651521921157837,3.651545763015747,8.896948884284939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.87060546875,0.0,1535.1070556640625,1895.4371337890625,0.0,4249.9033203125,0.9056459665298462,1.0,0.0,3.0,1.0,0.0
12417060,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7045357823371887,0.2626478374004364,0.2412100136280059,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8604664206504822,0.4918578863143921,0.4696816504001617,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9416266679763794,0.6366345882415771,0.446563571691513,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7729139924049377,0.3523571193218231,0.3384342193603515,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6694731116294861,0.2265162616968155,1.0433814525604248,285.0907592773437,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1598205566406,285.0910949707031,1.0,0.6073319315910339,1.0,1.0,0.0,1.0,-3.0489773750305176,3.048969984054565,7.473177447536727e-06,2.3545374870300293,0.9028465747833252,0.9028465747833252,0.0,205.2310485839844,210.0,52554.64453125,-0.0,2687.444580078125,1.0,280.341796875,283.77557373046875,294.0606994628906,297.39617919921875,293.1499938964844,293.1499938964844,280.04998779296875,35867.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814081788063048,1.0,0.0,0.0,3.655924081802368,3.6559481620788574,8.918414664549346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.0478515625,0.0,1538.7730712890625,1895.4371337890625,0.0,4140.9521484375,0.9065238833427428,1.0,0.0,3.0,1.0,0.0
12417120,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7045357823371887,0.2626478374004364,0.2412100136280059,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8604664206504822,0.4918578863143921,0.4696816504001617,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9416266679763794,0.6366345882415771,0.446563571691513,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7729139924049377,0.3523571193218231,0.3384342193603515,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6694731116294861,0.2265162616968155,1.0433814525604248,285.0907592773437,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1598205566406,285.0910949707031,1.0,0.6073319315910339,1.0,1.0,0.0,1.0,-3.0489773750305176,3.048969984054565,7.473177447536727e-06,2.3545374870300293,0.9028465747833252,0.9028465747833252,0.0,205.2310485839844,210.0,52554.64453125,-0.0,2687.444580078125,1.0,280.341796875,283.77557373046875,294.0606994628906,297.39617919921875,293.1499938964844,293.1499938964844,280.04998779296875,35867.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814081788063048,1.0,0.0,0.0,3.655924081802368,3.6559481620788574,8.918414664549346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.0478515625,0.0,1538.7730712890625,1895.4371337890625,0.0,4140.9521484375,0.9065238833427428,1.0,0.0,3.0,1.0,0.0
12417180,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7007043361663818,0.2611480057239532,0.2403528988361358,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8560630679130554,0.4893553555011749,0.4679197072982788,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9375945329666138,0.6362221240997314,0.4468612372875213,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7692944407463074,0.3511080741882324,0.3377349376678467,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6660043597221375,0.2254255712032318,1.0402480363845823,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473388671875,284.88946533203125,1.0,0.6081965565681458,1.0,1.0,0.0,1.0,-3.0415916442871094,3.041584253311157,7.4375579970364925e-06,2.3490631580352783,0.900521993637085,0.900521993637085,0.0,208.3978729248047,213.0,53590.21484375,-0.0,2689.495849609375,1.0,280.0577697753906,283.565185546875,294.10845947265625,297.5701599121094,293.1499938964844,293.1499938964844,279.75,36023.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902410507202148,1.0,0.0,0.0,3.6560308933258057,3.656054973602295,8.918935350266111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.0087890625,0.0,1540.0611572265625,1895.4371337890625,0.0,4217.08740234375,0.9066264629364014,1.0,0.0,3.0,1.0,0.0
12417240,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7007043361663818,0.2611480057239532,0.2403528988361358,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8560630679130554,0.4893553555011749,0.4679197072982788,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9375945329666138,0.6362221240997314,0.4468612372875213,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7692944407463074,0.3511080741882324,0.3377349376678467,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6660043597221375,0.2254255712032318,1.0402480363845823,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473388671875,284.88946533203125,1.0,0.6081965565681458,1.0,1.0,0.0,1.0,-3.0415916442871094,3.041584253311157,7.4375579970364925e-06,2.3490631580352783,0.900521993637085,0.900521993637085,0.0,208.3978729248047,213.0,53590.21484375,-0.0,2689.495849609375,1.0,280.0577697753906,283.565185546875,294.10845947265625,297.5701599121094,293.1499938964844,293.1499938964844,279.75,36023.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902410507202148,1.0,0.0,0.0,3.6560308933258057,3.656054973602295,8.918935350266111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.0087890625,0.0,1540.0611572265625,1895.4371337890625,0.0,4217.08740234375,0.9066264629364014,1.0,0.0,3.0,1.0,0.0
12417300,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398986816406,0.6978673934936523,0.2599451541900635,0.2395070791244506,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359924316406,0.8530161380767822,0.4875428676605224,0.4665004312992096,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9344097375869752,0.6352811455726624,0.4464620053768158,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377319335937,0.7666730284690857,0.3500291407108307,0.3369658589363098,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74127197265625,0.663517951965332,0.2245378047227859,1.0372679233551023,284.73638916015625,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1361389160156,284.7265319824219,1.0,0.6083934307098389,1.0,1.0,0.0,1.0,-3.033886909484864,3.033879518508911,7.400134563795291e-06,2.343201398849488,0.8975889086723328,0.8975889086723328,0.0,210.4400787353516,213.0,54571.9296875,-0.0,2685.089599609375,1.0,279.80108642578125,283.3916320800781,294.12701416015625,297.7112121582031,293.1499938964844,293.1499938964844,279.75,36156.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977070093154908,1.0,0.0,0.0,3.652754783630371,3.652778863906861,8.902958370526903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.56884765625,0.0,1537.4085693359375,1895.4371337890625,0.0,4280.63720703125,0.9059467315673828,1.0,0.0,3.0,1.0,0.0
12417360,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.669921875,0.6945264935493469,0.2585190832614898,0.2383970022201538,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688537597656,0.8495350480079651,0.4854452908039093,0.4647296369075775,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.930602252483368,0.6339895129203796,0.4457227885723114,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7636182308197021,0.3487022519111633,0.3359094262123108,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6702880859375,0.6606126427650452,0.2234462797641754,1.0332473516464231,284.6689453125,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.122802734375,284.6661071777344,1.0,0.6083765029907227,1.0,1.0,0.0,1.0,-3.0234358310699463,3.023428440093994,7.349412499024765e-06,2.3352034091949463,0.8949940204620361,0.8949940204620361,0.0,212.69479370117188,201.0,54512.66796875,-0.0,2676.470458984375,1.0,279.75811767578125,283.3352966308594,294.0972595214844,297.63397216796875,293.1499938964844,293.1499938964844,280.04998779296875,36280.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646477222442627,3.646501302719116,8.872383432390052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.67236328125,0.0,1531.3485107421875,1895.4371337890625,0.0,4300.0,0.9046592712402344,1.0,0.0,3.0,1.0,0.0
12417420,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6942231059074402,0.2567201554775238,0.2363803386688232,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.8495966196060181,0.4824859499931335,0.461468368768692,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.9323766827583312,0.6331111788749695,0.4446678757667541,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638965249061584,0.3469007611274719,0.3338434100151062,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.660348117351532,0.2218016684055328,1.0245686769485474,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098327636719,284.8070983886719,1.0,0.6038188338279724,1.0,1.0,0.0,1.0,-3.002899646759033,3.00289249420166,7.2498205554438755e-06,2.319302797317505,0.894239068031311,0.894239068031311,0.0,209.67510986328125,189.0,52850.75390625,-0.0,2621.481689453125,1.0,280.0421142578125,283.5125427246094,293.9932556152344,297.3642578125,293.1499938964844,293.1499938964844,280.3500061035156,36211.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989607274532318,1.0,0.0,0.0,3.637884140014648,3.6379082202911377,8.830616593513696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.16455078125,0.0,1521.311279296875,1895.4371337890625,0.0,4211.65771484375,0.90272057056427,1.0,0.0,3.0,1.0,0.0
12417480,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6942231059074402,0.2567201554775238,0.2363803386688232,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.8495966196060181,0.4824859499931335,0.461468368768692,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.9323766827583312,0.6331111788749695,0.4446678757667541,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638965249061584,0.3469007611274719,0.3338434100151062,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.660348117351532,0.2218016684055328,1.0245686769485474,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098327636719,284.8070983886719,1.0,0.6038188338279724,1.0,1.0,0.0,1.0,-3.002899646759033,3.00289249420166,7.2498205554438755e-06,2.319302797317505,0.894239068031311,0.894239068031311,0.0,209.67510986328125,189.0,52850.75390625,-0.0,2621.481689453125,1.0,280.0421142578125,283.5125427246094,293.9932556152344,297.3642578125,293.1499938964844,293.1499938964844,280.3500061035156,36211.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989607274532318,1.0,0.0,0.0,3.637884140014648,3.6379082202911377,8.830616593513696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.16455078125,0.0,1521.311279296875,1895.4371337890625,0.0,4211.65771484375,0.90272057056427,1.0,0.0,3.0,1.0,0.0
12417540,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6994114518165588,0.2559532821178436,0.2352262735366821,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8554494976997375,0.4807666540145874,0.4593221843242645,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.941659927368164,0.6335998773574829,0.4446109235286712,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7695371508598328,0.3460690677165985,0.3325707912445068,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.6648840308189392,0.2209167331457138,1.0184320211410522,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1094055175781,284.9678955078125,1.0,0.5975290536880493,1.0,1.0,0.0,1.0,-2.989950656890869,2.989943504333496,7.187391474872129e-06,2.3092846870422363,0.8958366513252258,0.8958366513252258,0.0,201.60186767578125,177.0,51252.03125,-0.0,2555.682373046875,1.0,280.3416442871094,283.7090148925781,293.9491882324219,297.2027282714844,293.1499938964844,293.1499938964844,280.6499938964844,36048.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975256621837616,1.0,0.0,0.0,3.635506391525269,3.6355302333831774,8.819076242616575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.08154296875,0.0,1517.46630859375,1895.4371337890625,0.0,4087.357177734375,0.9020833373069764,1.0,0.0,3.0,1.0,0.0
12417600,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6994114518165588,0.2559532821178436,0.2352262735366821,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8554494976997375,0.4807666540145874,0.4593221843242645,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.941659927368164,0.6335998773574829,0.4446109235286712,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7695371508598328,0.3460690677165985,0.3325707912445068,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.6648840308189392,0.2209167331457138,1.0184320211410522,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1094055175781,284.9678955078125,1.0,0.5975290536880493,1.0,1.0,0.0,1.0,-2.989950656890869,2.989943504333496,7.187391474872129e-06,2.3092846870422363,0.8958366513252258,0.8958366513252258,0.0,201.60186767578125,177.0,51252.03125,-0.0,2555.682373046875,1.0,280.3416442871094,283.7090148925781,293.9491882324219,297.2027282714844,293.1499938964844,293.1499938964844,280.6499938964844,36048.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975256621837616,1.0,0.0,0.0,3.635506391525269,3.6355302333831774,8.819076242616575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.08154296875,0.0,1517.46630859375,1895.4371337890625,0.0,4087.357177734375,0.9020833373069764,1.0,0.0,3.0,1.0,0.0
12417660,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7076838612556458,0.2556686103343963,0.2345101237297058,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8647943139076233,0.4796503782272339,0.4577658474445343,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.9547258615493774,0.6346122026443481,0.444951444864273,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7784333229064941,0.3457548022270202,0.3317801058292389,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.6724286079406738,0.2205059826374054,1.0142652988433838,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11444091796875,285.1294250488281,1.0,0.5904924273490906,1.0,1.0,0.0,1.0,-2.9816653728485107,2.9816582202911377,7.147695669118548e-06,2.3029210567474365,0.8995987176895142,0.8995987176895142,0.0,191.2834930419922,165.0,49737.921875,-0.0,2487.654296875,1.0,280.64166259765625,283.905029296875,293.9250793457031,297.07940673828125,293.1499938964844,293.1499938964844,280.95001220703125,35847.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613733291625975,1.0,0.0,0.0,3.640624284744263,3.640648365020752,8.843924774737388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.822265625,0.0,1521.624267578125,1895.4371337890625,0.0,3964.818359375,0.9030908346176147,1.0,0.0,3.0,1.0,0.0
12417720,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7076838612556458,0.2556686103343963,0.2345101237297058,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8647943139076233,0.4796503782272339,0.4577658474445343,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.9547258615493774,0.6346122026443481,0.444951444864273,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7784333229064941,0.3457548022270202,0.3317801058292389,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.6724286079406738,0.2205059826374054,1.0142652988433838,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11444091796875,285.1294250488281,1.0,0.5904924273490906,1.0,1.0,0.0,1.0,-2.9816653728485107,2.9816582202911377,7.147695669118548e-06,2.3029210567474365,0.8995987176895142,0.8995987176895142,0.0,191.2834930419922,165.0,49737.921875,-0.0,2487.654296875,1.0,280.64166259765625,283.905029296875,293.9250793457031,297.07940673828125,293.1499938964844,293.1499938964844,280.95001220703125,35847.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613733291625975,1.0,0.0,0.0,3.640624284744263,3.640648365020752,8.843924774737388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.822265625,0.0,1521.624267578125,1895.4371337890625,0.0,3964.818359375,0.9030908346176147,1.0,0.0,3.0,1.0,0.0
12417780,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.7175940275192261,0.2556308209896087,0.2340141683816909,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.8767809271812439,0.478851705789566,0.4565160274505615,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.9695515632629396,0.6358518600463867,0.4454537034034729,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.7897239327430725,0.3457200527191162,0.3312544524669647,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.6822189092636108,0.2203760743141174,1.0113376379013062,285.288818359375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.12176513671875,285.2889099121094,1.0,0.5831490755081177,1.0,1.0,0.0,1.0,-2.9760172367095947,2.9760100841522217,7.120787813619245e-06,2.298621654510498,0.9054770469665528,0.9054770469665528,0.0,179.98016357421875,153.0,48282.47265625,-0.0,2419.81640625,1.0,280.9417419433594,284.0984191894531,293.9042358398437,296.96710205078125,293.1499938964844,293.1499938964844,280.6499938964844,35632.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948237121105194,1.0,0.0,0.0,3.65375280380249,3.65377688407898,8.9078235987472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.18798828125,0.0,1534.597900390625,1895.4371337890625,0.0,3847.06689453125,0.9058802723884584,1.0,0.0,3.0,1.0,0.0
12417840,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.7175940275192261,0.2556308209896087,0.2340141683816909,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.8767809271812439,0.478851705789566,0.4565160274505615,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.9695515632629396,0.6358518600463867,0.4454537034034729,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.7897239327430725,0.3457200527191162,0.3312544524669647,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.6822189092636108,0.2203760743141174,1.0113376379013062,285.288818359375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.12176513671875,285.2889099121094,1.0,0.5831490755081177,1.0,1.0,0.0,1.0,-2.9760172367095947,2.9760100841522217,7.120787813619245e-06,2.298621654510498,0.9054770469665528,0.9054770469665528,0.0,179.98016357421875,153.0,48282.47265625,-0.0,2419.81640625,1.0,280.9417419433594,284.0984191894531,293.9042358398437,296.96710205078125,293.1499938964844,293.1499938964844,280.6499938964844,35632.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948237121105194,1.0,0.0,0.0,3.65375280380249,3.65377688407898,8.9078235987472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.18798828125,0.0,1534.597900390625,1895.4371337890625,0.0,3847.06689453125,0.9058802723884584,1.0,0.0,3.0,1.0,0.0
12417900,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.722533643245697,0.2552324533462524,0.2336770296096801,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14862060546875,0.8832350373268127,0.4779911339282989,0.4557801783084869,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.9767446517944336,0.6357234120368958,0.445529043674469,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.7957541942596436,0.3453682661056518,0.3309212625026703,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.6874949932098389,0.2201112657785415,1.0097832679748535,285.1490173339844,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.1207275390625,285.1392517089844,1.0,0.5793672800064087,1.0,1.0,0.0,1.0,-2.9725558757781982,2.972548723220825,7.104515134415124e-06,2.296070098876953,0.90547114610672,0.90547114610672,0.0,174.35513305664062,153.0,49313.76171875,-0.0,2384.962646484375,1.0,280.6984558105469,283.9381408691406,293.96929931640625,297.18658447265625,293.1499938964844,293.1499938964844,280.6499938964844,35689.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546128511428832,1.0,0.0,0.0,3.65977954864502,3.6598033905029297,8.937233815231593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.5791015625,0.0,1541.7470703125,1895.4371337890625,0.0,3904.421630859375,0.9072135090827942,1.0,0.0,3.0,1.0,0.0
12417960,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.7266075611114502,0.2543826401233673,0.2329013049602508,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8888669013977051,0.4765768349170685,0.4544773399829864,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.9826541543006896,0.6348352432250977,0.4449845850467682,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.8009973168373108,0.3445781171321869,0.3301613628864288,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.6920619010925293,0.2195320278406143,1.006895899772644,285.0813903808594,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.1141967773437,285.07830810546875,1.0,0.5753180980682373,1.0,1.0,0.0,1.0,-2.9650259017944336,2.9650187492370605,7.068852937663905e-06,2.290377855300904,0.9056273698806764,0.9056273698806764,0.0,169.201416015625,141.0,49336.41015625,-0.0,2345.241455078125,1.0,280.6576232910156,283.8808898925781,293.9666442871094,297.16119384765625,293.1499938964844,293.1499938964844,280.3500061035156,35765.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95880389213562,1.0,0.0,0.0,3.6634483337402335,3.663472414016724,8.955161661106104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.46484375,0.0,1546.423095703125,1895.4371337890625,0.0,3941.916748046875,0.908110499382019,1.0,0.0,3.0,1.0,0.0
12418020,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7338298559188843,0.2519091367721557,0.2305757701396942,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8993339538574219,0.4727626740932464,0.4508472681045532,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9927710890769958,0.631805419921875,0.4429121613502502,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8105109930038452,0.3421624302864074,0.3277940154075622,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.7003023624420166,0.217713326215744,0.9980661273002625,284.8480834960937,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.8447570800781,1.0,0.56639564037323,1.0,1.0,0.0,1.0,-2.9419262409210205,2.9419193267822266,6.959508482395904e-06,2.272695302963257,0.9006072878837585,0.9006072878837585,0.0,159.339111328125,129.0,50253.46875,-0.0,2254.434814453125,1.0,280.35809326171875,283.6427307128906,293.95623779296875,297.22882080078125,293.1499938964844,293.1499938964844,280.04998779296875,36090.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971302330493927,1.0,0.0,0.0,3.661863088607788,3.661887407302856,8.947413903115375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.138671875,0.0,1547.088134765625,1895.4371337890625,0.0,4052.6708984375,0.9079484343528748,1.0,0.0,3.0,1.0,0.0
12418080,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7338298559188843,0.2519091367721557,0.2305757701396942,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8993339538574219,0.4727626740932464,0.4508472681045532,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9927710890769958,0.631805419921875,0.4429121613502502,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8105109930038452,0.3421624302864074,0.3277940154075622,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.7003023624420166,0.217713326215744,0.9980661273002625,284.8480834960937,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.8447570800781,1.0,0.56639564037323,1.0,1.0,0.0,1.0,-2.9419262409210205,2.9419193267822266,6.959508482395904e-06,2.272695302963257,0.9006072878837585,0.9006072878837585,0.0,159.339111328125,129.0,50253.46875,-0.0,2254.434814453125,1.0,280.35809326171875,283.6427307128906,293.95623779296875,297.22882080078125,293.1499938964844,293.1499938964844,280.04998779296875,36090.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971302330493927,1.0,0.0,0.0,3.661863088607788,3.661887407302856,8.947413903115375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.138671875,0.0,1547.088134765625,1895.4371337890625,0.0,4052.6708984375,0.9079484343528748,1.0,0.0,3.0,1.0,0.0
12418140,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539001464844,0.7386237978935242,0.2498954534530639,0.2286697775125503,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512145996094,0.9065046310424804,0.469733715057373,0.4479351341724396,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504821777344,0.9988775253295898,0.6291571855545044,0.4409249424934387,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65234375,0.8165793418884277,0.3401226103305816,0.3257815837860107,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65484619140625,0.7056810259819031,0.2161383777856826,0.9904516935348512,284.6514587402344,285.1348876953125,294.0009155273437,290.8926086425781,294.0028991699219,297.0795593261719,284.64471435546875,1.0,0.5598312616348267,1.0,1.0,0.0,1.0,-2.922183036804199,2.9221763610839844,6.866645890113432e-06,2.257546186447144,0.8937669396400452,0.8937669396400452,0.0,152.7652587890625,129.0,51122.5390625,-0.0,2187.11962890625,1.0,280.0775451660156,283.4356994628906,293.9523010253906,297.312744140625,293.1499938964844,293.1499938964844,280.04998779296875,36414.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803117513656616,1.0,0.0,0.0,3.651079416275024,3.6511034965515137,8.894792813407548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.82080078125,0.0,1537.471435546875,1895.4371337890625,0.0,4131.4326171875,0.9057304859161376,1.0,0.0,3.0,1.0,0.0
12418200,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148986816406,0.7404428124427795,0.2488389313220977,0.2276371866464615,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.61358642578125,0.9094451665878296,0.4681521952152252,0.4463645219802856,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6132202148437,0.9990000128746032,0.6278496980667114,0.4374944865703583,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141662597656,0.8189090490341187,0.339032232761383,0.3246774077415466,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153564453125,0.7077181339263916,0.2152850776910781,0.9862855076789856,284.6137390136719,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.0723571777344,284.6101379394531,1.0,0.5562784671783447,1.0,1.0,0.0,1.0,-2.908607006072998,2.908600091934204,6.8032795752515085e-06,2.247185468673706,0.8903675079345703,0.8903675079345703,0.0,149.88645935058594,117.0,50963.18359375,-0.0,2149.45751953125,1.0,280.0581359863281,283.4066162109375,293.9230041503906,297.24761962890625,293.1499938964844,293.1499938964844,280.3500061035156,36557.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815003275871276,1.0,0.0,0.0,3.642732620239258,3.642756700515747,8.854170800987049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.8095703125,0.0,1529.261962890625,1895.4371337890625,0.0,4141.75146484375,0.903982639312744,1.0,0.0,3.0,1.0,0.0
12418260,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7475042343139648,0.2467296421527862,0.2251356989145279,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.9206368327140808,0.4646833539009094,0.4423935413360595,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.9990000128746032,0.6282832622528076,0.4199219644069671,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.8272408246994019,0.3366726636886596,0.321858674287796,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7148787379264832,0.2132947742938995,0.9750542640686036,284.7401123046875,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.06463623046875,284.739501953125,1.0,0.5446318984031677,1.0,1.0,0.0,1.0,-2.8628146648406982,2.8628079891204834,6.590654265892226e-06,2.211764335632324,0.8830094933509827,0.8830094933509827,0.0,140.71229553222656,105.0,48994.59375,-0.0,2027.420166015625,1.0,280.342041015625,283.5789794921875,293.8074645996094,296.94708251953125,293.1499938964844,293.1499938964844,280.6499938964844,36717.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674150943756104,1.0,0.0,0.0,3.6160032749176025,3.6160271167755127,8.724708777663182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.37451171875,0.0,1500.9918212890625,1895.4371337890625,0.0,4018.402099609375,0.8981553912162781,1.0,0.0,3.0,1.0,0.0
12418320,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7475042343139648,0.2467296421527862,0.2251356989145279,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.9206368327140808,0.4646833539009094,0.4423935413360595,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.9990000128746032,0.6282832622528076,0.4199219644069671,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.8272408246994019,0.3366726636886596,0.321858674287796,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7148787379264832,0.2132947742938995,0.9750542640686036,284.7401123046875,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.06463623046875,284.739501953125,1.0,0.5446318984031677,1.0,1.0,0.0,1.0,-2.8628146648406982,2.8628079891204834,6.590654265892226e-06,2.211764335632324,0.8830094933509827,0.8830094933509827,0.0,140.71229553222656,105.0,48994.59375,-0.0,2027.420166015625,1.0,280.342041015625,283.5789794921875,293.8074645996094,296.94708251953125,293.1499938964844,293.1499938964844,280.6499938964844,36717.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674150943756104,1.0,0.0,0.0,3.6160032749176025,3.6160271167755127,8.724708777663182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.37451171875,0.0,1500.9918212890625,1895.4371337890625,0.0,4018.402099609375,0.8981553912162781,1.0,0.0,3.0,1.0,0.0
12418380,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7591399550437927,0.2456659376621246,0.2236669361591339,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.938111126422882,0.4625440835952759,0.4397830069065094,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.634264349937439,0.3977124989032745,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8399006128311157,0.3353182971477508,0.32003915309906,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7253831624984741,0.2120513319969177,0.9670708179473876,284.8898010253906,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0812072753906,284.8894348144531,1.0,0.5323094725608826,1.0,1.0,0.0,1.0,-2.819433212280273,2.8194267749786377,6.39231348031899e-06,2.178197145462036,0.8761352896690369,0.8761352896690369,0.0,130.17445373535156,108.0,47010.83984375,-0.0,1906.17138671875,1.0,280.641357421875,283.7721862792969,293.7563171386719,296.7559814453125,293.1499938964844,293.1499938964844,280.95001220703125,36789.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490489363670348,1.0,0.0,0.0,3.586657762527466,3.586681365966797,8.583673434259254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.9345703125,0.0,1469.6378173828125,1895.4371337890625,0.0,3854.389892578125,0.8916716575622559,1.0,0.0,3.0,1.0,0.0
12418440,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7591399550437927,0.2456659376621246,0.2236669361591339,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.938111126422882,0.4625440835952759,0.4397830069065094,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.634264349937439,0.3977124989032745,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8399006128311157,0.3353182971477508,0.32003915309906,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7253831624984741,0.2120513319969177,0.9670708179473876,284.8898010253906,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0812072753906,284.8894348144531,1.0,0.5323094725608826,1.0,1.0,0.0,1.0,-2.819433212280273,2.8194267749786377,6.39231348031899e-06,2.178197145462036,0.8761352896690369,0.8761352896690369,0.0,130.17445373535156,108.0,47010.83984375,-0.0,1906.17138671875,1.0,280.641357421875,283.7721862792969,293.7563171386719,296.7559814453125,293.1499938964844,293.1499938964844,280.95001220703125,36789.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490489363670348,1.0,0.0,0.0,3.586657762527466,3.586681365966797,8.583673434259254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.9345703125,0.0,1469.6378173828125,1895.4371337890625,0.0,3854.389892578125,0.8916716575622559,1.0,0.0,3.0,1.0,0.0
