time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12418500,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7638475894927979,0.2453226596117019,0.2231706529855728,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9448222517967224,0.4617438912391662,0.4388046264648437,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9990000128746032,0.6382850408554077,0.389467716217041,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8449532389640808,0.3348560035228729,0.3193980157375335,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7294347882270813,0.2116369605064392,0.9642659425735474,285.0116882324219,285.5010986328125,293.70556640625,290.8195495605469,293.7076416015625,297.098876953125,285.0199279785156,1.0,0.5281348824501038,1.0,1.0,0.0,1.0,-2.80359435081482,2.8035881519317627,6.3202951423591e-06,2.165777444839477,0.8733883500099182,0.8733883500099182,0.0,126.39407348632812,108.0,45605.19140625,-0.0,1863.0814208984373,1.0,280.89678955078125,283.92999267578125,293.7181091308594,296.5790405273437,293.1499938964844,293.1499938964844,280.95001220703125,36794.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376647472381592,1.0,0.0,0.0,3.571254253387451,3.571277618408203,8.510103270964464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.3857421875,0.0,1453.1259765625,1895.4371337890625,0.0,3751.189453125,0.8882861733436584,1.0,0.0,3.0,1.0,0.0
12418560,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7676826119422913,0.2450949549674987,0.2228575944900512,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.9500401020050048,0.4611119627952575,0.4380803108215332,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9990000128746032,0.6422356963157654,0.3831210136413574,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8490380048751831,0.3345365822315216,0.3189661204814911,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.7326907515525818,0.2113595306873321,0.9623613357543944,285.0531616210937,285.5653991699219,293.6537170410156,290.80596923828125,293.6557922363281,297.1187438964844,285.05377197265625,1.0,0.524886429309845,1.0,1.0,0.0,1.0,-2.791905403137207,2.791898965835572,6.267563094297657e-06,2.156683444976806,0.8697925806045532,0.8697925806045532,0.0,123.55412292480467,126.0,45200.3828125,-0.0,1831.3267822265625,1.0,280.9411926269531,283.9759521484375,293.7271728515625,296.6065368652344,293.1499938964844,293.1499938964844,281.25,36810.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930647909641266,1.0,0.0,0.0,3.5563173294067383,3.556340456008911,8.439064345111547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.06884765625,0.0,1437.326904296875,1895.4371337890625,0.0,3687.078857421875,0.8849373459815979,1.0,0.0,3.0,1.0,0.0
12418620,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.7657302618026733,0.2447973787784576,0.2225709408521652,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.9470057487487792,0.4601029753684997,0.4370805323123932,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.6480470299720764,0.3855568766593933,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.8469569683074951,0.3341416418552398,0.3185464739799499,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.7308914661407471,0.2110547125339508,0.9607847929000854,285.23858642578125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.14923095703125,285.240478515625,1.0,0.5259367823600769,1.0,1.0,0.0,1.0,-2.790857553482056,2.790851354598999,6.262267106649233e-06,2.155601024627685,0.864359438419342,0.864359438419342,0.0,124.41986083984376,144.0,43667.19140625,-0.0,1833.8419189453125,1.0,281.2408142089844,284.1954345703125,293.7054138183594,296.48291015625,293.1499938964844,293.1499938964844,281.54998779296875,36778.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135303497314452,1.0,0.0,0.0,3.526979923248291,3.5270028114318848,8.300404488181812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.71826171875,0.0,1406.1875,1895.4371337890625,0.0,3529.33740234375,0.8783957958221436,1.0,0.0,3.0,1.0,0.0
12418680,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.7657302618026733,0.2447973787784576,0.2225709408521652,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.9470057487487792,0.4601029753684997,0.4370805323123932,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.6480470299720764,0.3855568766593933,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.8469569683074951,0.3341416418552398,0.3185464739799499,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.7308914661407471,0.2110547125339508,0.9607847929000854,285.23858642578125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.14923095703125,285.240478515625,1.0,0.5259367823600769,1.0,1.0,0.0,1.0,-2.790857553482056,2.790851354598999,6.262267106649233e-06,2.155601024627685,0.864359438419342,0.864359438419342,0.0,124.41986083984376,144.0,43667.19140625,-0.0,1833.8419189453125,1.0,281.2408142089844,284.1954345703125,293.7054138183594,296.48291015625,293.1499938964844,293.1499938964844,281.54998779296875,36778.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135303497314452,1.0,0.0,0.0,3.526979923248291,3.5270028114318848,8.300404488181812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.71826171875,0.0,1406.1875,1895.4371337890625,0.0,3529.33740234375,0.8783957958221436,1.0,0.0,3.0,1.0,0.0
12418740,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.7564209699630737,0.2446659952402115,0.2226306796073913,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.9331517219543456,0.4593544006347656,0.4365444779396057,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9990000128746032,0.6498863697052002,0.4002358317375183,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8370361924171448,0.3340079486370086,0.3185859024524688,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.722582995891571,0.2109414339065551,0.9611690640449524,285.4398803710937,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1586608886719,285.4422912597656,1.0,0.5325900912284851,1.0,1.0,0.0,1.0,-2.8084216117858887,2.808415412902832,6.341267180687282e-06,2.169135093688965,0.8600497245788574,0.8600497245788574,0.0,130.7233123779297,162.0,42320.6953125,-0.0,1891.416748046875,1.0,281.54052734375,284.4249572753906,293.685791015625,296.37713623046875,293.1499938964844,293.1499938964844,281.8500061035156,36698.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983290195465088,1.0,0.0,0.0,3.5005528926849365,3.500575542449951,8.176484129762684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.48095703125,0.0,1378.1807861328125,1895.4371337890625,0.0,3388.00341796875,0.8724687695503235,1.0,0.0,3.0,1.0,0.0
12418800,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.7564209699630737,0.2446659952402115,0.2226306796073913,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.9331517219543456,0.4593544006347656,0.4365444779396057,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9990000128746032,0.6498863697052002,0.4002358317375183,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8370361924171448,0.3340079486370086,0.3185859024524688,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.722582995891571,0.2109414339065551,0.9611690640449524,285.4398803710937,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1586608886719,285.4422912597656,1.0,0.5325900912284851,1.0,1.0,0.0,1.0,-2.8084216117858887,2.808415412902832,6.341267180687282e-06,2.169135093688965,0.8600497245788574,0.8600497245788574,0.0,130.7233123779297,162.0,42320.6953125,-0.0,1891.416748046875,1.0,281.54052734375,284.4249572753906,293.685791015625,296.37713623046875,293.1499938964844,293.1499938964844,281.8500061035156,36698.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983290195465088,1.0,0.0,0.0,3.5005528926849365,3.500575542449951,8.176484129762684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.48095703125,0.0,1378.1807861328125,1895.4371337890625,0.0,3388.00341796875,0.8724687695503235,1.0,0.0,3.0,1.0,0.0
12418860,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7436314225196838,0.2446591556072235,0.2229327112436294,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.913464903831482,0.4587728679180145,0.4363155364990234,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9990000128746032,0.648248016834259,0.4226958751678467,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8232173919677734,0.334053099155426,0.3189441561698913,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.7102482914924622,0.2108925879001617,0.9625903367996216,285.6471252441406,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1494140625,285.6497802734375,1.0,0.5430213212966919,1.0,1.0,0.0,1.0,-2.8376331329345703,2.8376266956329346,6.474008841905743e-06,2.191760301589966,0.8568923473358154,0.8568923473358154,0.0,140.87850952148438,165.0,41074.15625,-0.0,1987.0777587890625,1.0,281.8403015136719,284.6573486328125,293.663818359375,296.2778625488281,293.1499938964844,293.1499938964844,282.1499938964844,36586.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847744464874268,1.0,0.0,0.0,3.478259563446045,3.4782819747924805,8.072670993897191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.0703125,0.0,1354.54296875,1895.4371337890625,0.0,3261.306884765625,0.8674373030662537,1.0,0.0,3.0,1.0,0.0
12418920,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7436314225196838,0.2446591556072235,0.2229327112436294,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.913464903831482,0.4587728679180145,0.4363155364990234,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9990000128746032,0.648248016834259,0.4226958751678467,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8232173919677734,0.334053099155426,0.3189441561698913,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.7102482914924622,0.2108925879001617,0.9625903367996216,285.6471252441406,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1494140625,285.6497802734375,1.0,0.5430213212966919,1.0,1.0,0.0,1.0,-2.8376331329345703,2.8376266956329346,6.474008841905743e-06,2.191760301589966,0.8568923473358154,0.8568923473358154,0.0,140.87850952148438,165.0,41074.15625,-0.0,1987.0777587890625,1.0,281.8403015136719,284.6573486328125,293.663818359375,296.2778625488281,293.1499938964844,293.1499938964844,282.1499938964844,36586.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847744464874268,1.0,0.0,0.0,3.478259563446045,3.4782819747924805,8.072670993897191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.0703125,0.0,1354.54296875,1895.4371337890625,0.0,3261.306884765625,0.8674373030662537,1.0,0.0,3.0,1.0,0.0
12418980,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.7347816228866577,0.2447257041931152,0.2232513576745987,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.9003432989120483,0.4582791626453399,0.4361187219619751,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.9990000128746032,0.6448650360107422,0.4398817121982574,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.8132398128509521,0.3341847360134125,0.3193374276161194,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84521484375,0.7006568908691406,0.210830956697464,0.963690996170044,285.8462219238281,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1327514648437,285.8481750488281,1.0,0.5507045984268188,1.0,1.0,0.0,1.0,-2.8602452278137207,2.860238552093506,6.578317879757378e-06,2.2095494270324707,0.8547276854515076,0.8547276854515076,0.0,149.01431274414062,168.0,39763.6484375,-0.0,2063.7255859375,1.0,282.1401062011719,284.8818359375,293.6366271972656,296.1743469238281,293.1499938964844,293.1499938964844,282.45001220703125,36463.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720852732658386,1.0,0.0,0.0,3.460649251937866,3.4606716632843018,7.991135362317436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.6650390625,0.0,1335.823974609375,1895.4371337890625,0.0,3142.37060546875,0.8634344935417175,1.0,0.0,3.0,1.0,0.0
12419040,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.7347816228866577,0.2447257041931152,0.2232513576745987,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.9003432989120483,0.4582791626453399,0.4361187219619751,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.9990000128746032,0.6448650360107422,0.4398817121982574,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.8132398128509521,0.3341847360134125,0.3193374276161194,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84521484375,0.7006568908691406,0.210830956697464,0.963690996170044,285.8462219238281,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1327514648437,285.8481750488281,1.0,0.5507045984268188,1.0,1.0,0.0,1.0,-2.8602452278137207,2.860238552093506,6.578317879757378e-06,2.2095494270324707,0.8547276854515076,0.8547276854515076,0.0,149.01431274414062,168.0,39763.6484375,-0.0,2063.7255859375,1.0,282.1401062011719,284.8818359375,293.6366271972656,296.1743469238281,293.1499938964844,293.1499938964844,282.45001220703125,36463.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720852732658386,1.0,0.0,0.0,3.460649251937866,3.4606716632843018,7.991135362317436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.6650390625,0.0,1335.823974609375,1895.4371337890625,0.0,3142.37060546875,0.8634344935417175,1.0,0.0,3.0,1.0,0.0
12419100,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.7313400506973267,0.2447586506605148,0.2233750075101852,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98150634765625,0.8953819870948792,0.4580406248569488,0.4359844923019409,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.9990000128746032,0.6431840062141418,0.4468703269958496,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799194335937,0.8092003464698792,0.3342552483081817,0.3195034861564636,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9763488769531,0.6968370676040649,0.2107925415039062,0.964040219783783,285.9811706542969,286.128173828125,293.1998596191406,290.6717224121094,293.2017822265625,297.1259460449219,285.990478515625,1.0,0.5539060235023499,1.0,1.0,0.0,1.0,-2.869253635406494,2.86924695968628,6.620039130211808e-06,2.216606616973877,0.8544403910636902,0.8544403910636902,0.0,152.4007568359375,168.0,38609.9765625,-0.0,2095.29052734375,1.0,282.3932189941406,285.04443359375,293.596923828125,296.0231018066406,293.1499938964844,293.1499938964844,282.45001220703125,36391.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635044097900391,1.0,0.0,0.0,3.4532995223999023,3.453321695327759,7.957228262966964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.58056640625,0.0,1327.911376953125,1895.4371337890625,0.0,3061.8759765625,0.8617863655090332,1.0,0.0,3.0,1.0,0.0
12419160,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331420898437,0.7277306914329529,0.2448247075080871,0.2235767096281051,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03369140625,0.8901655077934265,0.457853764295578,0.4359565675258636,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03387451171875,0.9974684119224548,0.6417754292488098,0.4496825635433197,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0334777832031,0.8047945499420166,0.3343589305877685,0.3197476863861084,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0329284667969,0.6927984356880188,0.2107740640640258,0.96463543176651,286.0336608886719,286.1881103515625,293.1515197753906,290.6552124023437,293.1534118652344,297.12164306640625,286.03485107421875,1.0,0.5566082000732422,1.0,1.0,0.0,1.0,-2.8738484382629395,2.8738417625427246,6.641863819822902e-06,2.2204267978668213,0.8533861041069031,0.8533861041069031,0.0,155.96527099609375,171.0,38369.671875,-0.0,2120.469482421875,1.0,282.4400329589844,285.0965881347656,293.6024780273437,296.0592956542969,293.1499938964844,293.1499938964844,282.75,36344.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590540289878845,1.0,0.0,0.0,3.4475197792053223,3.4475419521331787,7.930614742690523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.97021484375,0.0,1321.78662109375,1895.4371337890625,0.0,3020.13330078125,0.8604280352592468,1.0,0.0,3.0,1.0,0.0
12419220,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7210516333580017,0.2448960244655609,0.2238877564668655,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.8806716799736023,0.457453966140747,0.4358287155628204,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.989144504070282,0.64104163646698,0.4488998651504516,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.7966185808181763,0.3345192968845367,0.3201556503772735,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.6854008436203003,0.2107089012861251,0.9655455350875854,286.2050170898437,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220092773437,286.2060546875,1.0,0.5606581568717957,1.0,1.0,0.0,1.0,-2.8747317790985107,2.874725103378296,6.646082510997076e-06,2.2211694717407227,0.8526579141616821,0.8526579141616821,0.0,162.49343872070312,174.0,36865.01953125,-0.0,2153.9482421875,1.0,282.7398376464844,285.299072265625,293.5627136230469,295.93096923828125,293.1499938964844,293.1499938964844,283.04998779296875,36240.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448389172554016,1.0,0.0,0.0,3.438352108001709,3.4383740425109863,7.888492064012098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.82666015625,0.0,1311.8970947265625,1895.4371337890625,0.0,2886.956787109375,0.8583118319511414,1.0,0.0,3.0,1.0,0.0
12419280,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7210516333580017,0.2448960244655609,0.2238877564668655,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.8806716799736023,0.457453966140747,0.4358287155628204,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.989144504070282,0.64104163646698,0.4488998651504516,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.7966185808181763,0.3345192968845367,0.3201556503772735,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.6854008436203003,0.2107089012861251,0.9655455350875854,286.2050170898437,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220092773437,286.2060546875,1.0,0.5606581568717957,1.0,1.0,0.0,1.0,-2.8747317790985107,2.874725103378296,6.646082510997076e-06,2.2211694717407227,0.8526579141616821,0.8526579141616821,0.0,162.49343872070312,174.0,36865.01953125,-0.0,2153.9482421875,1.0,282.7398376464844,285.299072265625,293.5627136230469,295.93096923828125,293.1499938964844,293.1499938964844,283.04998779296875,36240.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448389172554016,1.0,0.0,0.0,3.438352108001709,3.4383740425109863,7.888492064012098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.82666015625,0.0,1311.8970947265625,1895.4371337890625,0.0,2886.956787109375,0.8583118319511414,1.0,0.0,3.0,1.0,0.0
12419340,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7163488864898682,0.2449942976236343,0.2241465747356414,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740539550781,0.8741182088851929,0.4571445882320404,0.43570077419281,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.9834306836128236,0.641667902469635,0.4493089616298675,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3738708496094,0.7910051345825195,0.3347111046314239,0.3205156624317169,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.6803092360496521,0.2106873840093612,0.9662907123565674,286.3740234375,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.375,1.0,0.5638411641120911,1.0,1.0,0.0,1.0,-2.876708507537842,2.876701831817627,6.655385732301511e-06,2.2227683067321777,0.8526564240455627,0.8526564240455627,0.0,167.35714721679688,177.0,35368.734375,-0.0,2181.1669921875,1.0,283.03973388671875,285.4989624023437,293.5209350585937,295.7987365722656,293.1499938964844,293.1499938964844,283.1499938964844,36138.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292455673217773,1.0,0.0,0.0,3.4329986572265625,3.43302059173584,7.863946507313813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.9677734375,0.0,1305.853759765625,1895.4371337890625,0.0,2741.423583984375,0.8550442457199097,1.0,0.0,3.0,1.0,0.0
12419400,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7163488864898682,0.2449942976236343,0.2241465747356414,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740539550781,0.8741182088851929,0.4571445882320404,0.43570077419281,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.9834306836128236,0.641667902469635,0.4493089616298675,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3738708496094,0.7910051345825195,0.3347111046314239,0.3205156624317169,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.6803092360496521,0.2106873840093612,0.9662907123565674,286.3740234375,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.375,1.0,0.5638411641120911,1.0,1.0,0.0,1.0,-2.876708507537842,2.876701831817627,6.655385732301511e-06,2.2227683067321777,0.8526564240455627,0.8526564240455627,0.0,167.35714721679688,177.0,35368.734375,-0.0,2181.1669921875,1.0,283.03973388671875,285.4989624023437,293.5209350585937,295.7987365722656,293.1499938964844,293.1499938964844,283.1499938964844,36138.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292455673217773,1.0,0.0,0.0,3.4329986572265625,3.43302059173584,7.863946507313813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.9677734375,0.0,1305.853759765625,1895.4371337890625,0.0,2741.423583984375,0.8550442457199097,1.0,0.0,3.0,1.0,0.0
12419460,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7120802402496338,0.2447450757026672,0.2241954952478408,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.868502676486969,0.456467717885971,0.4353659152984619,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.978420078754425,0.6420102119445801,0.4497853815555572,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.786164402961731,0.3345803618431091,0.320672333240509,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6759245991706848,0.210465058684349,0.9664414525032043,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285095214844,286.4329528808594,1.0,0.5664660334587097,1.0,1.0,0.0,1.0,-2.8773109912872314,2.8773043155670166,6.658443453488872e-06,2.2233543395996094,0.8511093258857727,0.8511093258857727,0.0,171.6021728515625,180.0,34635.18359375,-0.0,2203.02294921875,1.0,283.14630126953125,285.5738220214844,293.5163879394531,295.7708740234375,293.1499938964844,293.1499938964844,283.1499938964844,35780.6015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223886489868164,1.0,0.0,0.0,3.408652782440185,3.408674478530884,7.752804549454595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.62353515625,0.0,1279.33642578125,1895.4371337890625,0.0,2677.712890625,0.8479952216148376,1.0,0.0,3.0,1.0,0.0
12419520,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7120802402496338,0.2447450757026672,0.2241954952478408,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.868502676486969,0.456467717885971,0.4353659152984619,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.978420078754425,0.6420102119445801,0.4497853815555572,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.786164402961731,0.3345803618431091,0.320672333240509,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6759245991706848,0.210465058684349,0.9664414525032043,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285095214844,286.4329528808594,1.0,0.5664660334587097,1.0,1.0,0.0,1.0,-2.8773109912872314,2.8773043155670166,6.658443453488872e-06,2.2233543395996094,0.8511093258857727,0.8511093258857727,0.0,171.6021728515625,180.0,34635.18359375,-0.0,2203.02294921875,1.0,283.14630126953125,285.5738220214844,293.5163879394531,295.7708740234375,293.1499938964844,293.1499938964844,283.1499938964844,35780.6015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223886489868164,1.0,0.0,0.0,3.408652782440185,3.408674478530884,7.752804549454595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.62353515625,0.0,1279.33642578125,1895.4371337890625,0.0,2677.712890625,0.8479952216148376,1.0,0.0,3.0,1.0,0.0
12419580,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7071390748023987,0.2439458519220352,0.2237688601016998,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.8626217842102051,0.4551448822021484,0.4344533085823059,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.972839653491974,0.6415050029754639,0.4497162401676178,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.7809840440750122,0.3339010179042816,0.3203398585319519,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6712190508842468,0.2098520100116729,0.9649822115898132,286.4327392578125,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.4322814941406,1.0,0.5685088038444519,1.0,1.0,0.0,1.0,-2.873469591140747,2.873463153839112,6.6409397732059006e-06,2.220503807067871,0.8476676940917969,0.8476676940917969,0.0,175.8131561279297,183.0,34238.859375,-0.0,2217.070068359375,1.0,283.1498718261719,285.5829162597656,293.50244140625,295.7518615722656,293.1499938964844,293.1499938964844,283.1499938964844,35183.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214597702026367,1.0,0.0,0.0,3.363301992416382,3.363323211669922,7.547881182290439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.9521484375,0.0,1231.3526611328125,1895.4371337890625,0.0,2669.098388671875,0.8369085788726807,1.0,0.0,3.0,1.0,0.0
12419640,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7071390748023987,0.2439458519220352,0.2237688601016998,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.8626217842102051,0.4551448822021484,0.4344533085823059,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.972839653491974,0.6415050029754639,0.4497162401676178,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.7809840440750122,0.3339010179042816,0.3203398585319519,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6712190508842468,0.2098520100116729,0.9649822115898132,286.4327392578125,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.4322814941406,1.0,0.5685088038444519,1.0,1.0,0.0,1.0,-2.873469591140747,2.873463153839112,6.6409397732059006e-06,2.220503807067871,0.8476676940917969,0.8476676940917969,0.0,175.8131561279297,183.0,34238.859375,-0.0,2217.070068359375,1.0,283.1498718261719,285.5829162597656,293.50244140625,295.7518615722656,293.1499938964844,293.1499938964844,283.1499938964844,35183.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214597702026367,1.0,0.0,0.0,3.363301992416382,3.363323211669922,7.547881182290439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.9521484375,0.0,1231.3526611328125,1895.4371337890625,0.0,2669.098388671875,0.8369085788726807,1.0,0.0,3.0,1.0,0.0
12419700,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.7044761180877686,0.2433975040912628,0.2233974784612655,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.8596156239509583,0.4543026685714721,0.4337974488735199,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.9698521494865416,0.6410245895385742,0.4494911432266235,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.7782942056655884,0.3333984613418579,0.3199987113475799,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.6687605381011963,0.2094187140464782,0.9636274576187134,286.4347839355469,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1214599609375,286.4346618652344,1.0,0.5693162679672241,1.0,1.0,0.0,1.0,-2.8699278831481934,2.8699212074279785,6.624676643696148e-06,2.21781063079834,0.8454588651657104,0.8454588651657104,0.0,177.89468383789062,183.0,33986.68359375,-0.0,2221.1728515625,1.0,283.14996337890625,285.5902404785156,293.4838256835937,295.72296142578125,293.1499938964844,293.1499938964844,283.1499938964844,34676.47265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209718465805054,1.0,0.0,0.0,3.3278610706329346,3.3278818130493164,7.389646725641796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.89013671875,0.0,1194.4083251953125,1895.4371337890625,0.0,2664.5751953125,0.8311092853546143,1.0,0.0,3.0,1.0,0.0
12419760,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324645996094,0.7018123865127563,0.2427891194820404,0.2229629307985305,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4323425292969,0.8566638827323914,0.453385055065155,0.4330597221851349,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43231201171875,0.9668400883674622,0.6404520273208618,0.4491936862468719,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324035644531,0.7756308913230896,0.3328227400779724,0.3195791840553283,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324951171875,0.6663130521774292,0.2089243829250335,0.961965560913086,286.4323425292969,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1177062988281,286.4320373535156,1.0,0.5700018405914307,1.0,1.0,0.0,1.0,-2.8656609058380127,2.865654230117798,6.6050724853994325e-06,2.214548826217652,0.8428577184677124,0.8428577184677124,0.0,179.91847229003906,186.0,33772.9453125,-0.0,2223.734619140625,1.0,283.1499938964844,285.5924377441406,293.46173095703125,295.69000244140625,293.1499938964844,293.1499938964844,283.1499938964844,34460.171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201221227645874,1.0,0.0,0.0,3.3044238090515137,3.3044443130493164,7.285926812983234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.14111328125,0.0,1171.1815185546875,1895.4371337890625,0.0,2656.70068359375,0.8227105736732483,1.0,0.0,3.0,1.0,0.0
12419820,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.698855996131897,0.2420614212751388,0.2224196493625641,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.8534427285194397,0.4522979259490967,0.4321589469909668,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4363098144531,0.9634647369384766,0.6397397518157959,0.4487932920455932,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.7727025747299194,0.3321161866188049,0.3190355896949768,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.6636078953742981,0.2083165049552917,0.9598064422607422,286.436279296875,286.7977294921875,292.659912109375,290.44610595703125,292.6614685058594,297.1131896972656,286.436279296875,1.0,0.5706455707550049,1.0,1.0,0.0,1.0,-2.860196590423584,2.860190153121948,6.579976798093412e-06,2.210357666015625,0.8396621346473694,0.8396621346473694,0.0,182.113525390625,186.0,33458.5234375,-0.0,2225.06396484375,1.0,283.1499938964844,285.6022033691406,293.4340209960937,295.6452331542969,293.1499938964844,293.1499938964844,283.1499938964844,33873.31640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185909986495972,1.0,0.0,0.0,3.259870767593384,3.2598907947540283,7.090781082297326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.95458984375,0.0,1126.6907958984375,1895.4371337890625,0.0,2642.52099609375,0.8148154616355896,1.0,0.0,3.0,1.0,0.0
12419880,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356689453125,0.6965810656547546,0.2414629906415939,0.2219665050506591,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.8509969115257263,0.4514090716838836,0.4314159452915191,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43560791015625,0.9608435034751892,0.6391359567642212,0.4484480619430542,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.7704659700393677,0.3315243124961853,0.3185704052448272,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356994628906,0.6615318059921265,0.2078062742948532,0.9579459428787231,286.4356384277344,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.1095275878906,286.4354553222656,1.0,0.5710745453834534,1.0,1.0,0.0,1.0,-2.8555495738983154,2.8555428981781006,6.5586586970312055e-06,2.206787109375,0.8368360996246338,0.8368360996246338,0.0,183.7783050537109,189.0,33245.65625,-0.0,2225.201904296875,1.0,283.1499938964844,285.6055603027344,293.4120788574219,295.6105041503906,293.1499938964844,293.1499938964844,283.1499938964844,33656.9921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170607686042786,1.0,0.0,0.0,3.235050916671753,3.2350707054138184,6.983216849221208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.36474609375,0.0,1103.1241455078125,1895.4371337890625,0.0,2628.361083984375,0.8061147332191467,1.0,0.0,3.0,1.0,0.0
12419940,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6915584802627563,0.2400480061769485,0.2208694219589233,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.8456857800483704,0.4493165612220764,0.4296368360519409,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.9549790620803832,0.6376709938049316,0.4475789666175842,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.7655772566795349,0.3300966918468475,0.3174149692058563,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6569690108299255,0.206570029258728,0.9532926082611084,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718469023704529,1.0,1.0,0.0,1.0,-2.844067335128784,2.8440608978271484,6.506096269731643e-06,2.1979479789733887,0.8297207951545715,0.8297207951545715,0.0,187.39747619628903,177.0,32668.57421875,-0.0,2223.124267578125,1.0,283.1499938964844,285.6222229003906,293.3612976074219,295.5252685546875,293.1499938964844,293.1499938964844,283.1499938964844,32803.109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125503659248352,1.0,0.0,0.0,3.1571037769317627,3.157122611999512,6.650756176895811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.55224609375,0.0,1030.1357421875,1895.4371337890625,0.0,2586.699462890625,0.7875756621360779,1.0,0.0,3.0,1.0,0.0
12420000,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6915584802627563,0.2400480061769485,0.2208694219589233,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.8456857800483704,0.4493165612220764,0.4296368360519409,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.9549790620803832,0.6376709938049316,0.4475789666175842,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.7655772566795349,0.3300966918468475,0.3174149692058563,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6569690108299255,0.206570029258728,0.9532926082611084,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718469023704529,1.0,1.0,0.0,1.0,-2.844067335128784,2.8440608978271484,6.506096269731643e-06,2.1979479789733887,0.8297207951545715,0.8297207951545715,0.0,187.39747619628903,177.0,32668.57421875,-0.0,2223.124267578125,1.0,283.1499938964844,285.6222229003906,293.3612976074219,295.5252685546875,293.1499938964844,293.1499938964844,283.1499938964844,32803.109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125503659248352,1.0,0.0,0.0,3.1571037769317627,3.157122611999512,6.650756176895811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.55224609375,0.0,1030.1357421875,1895.4371337890625,0.0,2586.699462890625,0.7875756621360779,1.0,0.0,3.0,1.0,0.0
12420060,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.692166268825531,0.238597959280014,0.2194880694150924,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.8467223644256592,0.4471618235111236,0.4275353550910949,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.9571035504341124,0.6361137628555298,0.4464514255523681,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.7666085958480835,0.3285956084728241,0.3159255385398865,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6574627161026001,0.2052686661481857,0.9470889568328856,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4521789550781,1.0,0.5679335594177246,1.0,1.0,0.0,1.0,-2.8292837142944336,2.829277276992798,6.438760465243831e-06,2.186580181121826,0.8215606808662415,0.8215606808662415,0.0,184.5247039794922,165.0,32031.46875,-0.0,2184.087646484375,1.0,283.1499938964844,285.64117431640625,293.310302734375,295.4366455078125,293.1499938964844,293.1499938964844,283.1499938964844,31917.8046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070487380027771,1.0,0.0,0.0,3.0717885494232178,3.071806669235229,6.296162951002771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.5361328125,0.0,954.2973022460938,1895.4371337890625,0.0,2536.041748046875,0.7673830986022949,1.0,0.0,3.0,1.0,0.0
12420120,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.692166268825531,0.238597959280014,0.2194880694150924,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.8467223644256592,0.4471618235111236,0.4275353550910949,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.9571035504341124,0.6361137628555298,0.4464514255523681,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.7666085958480835,0.3285956084728241,0.3159255385398865,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6574627161026001,0.2052686661481857,0.9470889568328856,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4521789550781,1.0,0.5679335594177246,1.0,1.0,0.0,1.0,-2.8292837142944336,2.829277276992798,6.438760465243831e-06,2.186580181121826,0.8215606808662415,0.8215606808662415,0.0,184.5247039794922,165.0,32031.46875,-0.0,2184.087646484375,1.0,283.1499938964844,285.64117431640625,293.310302734375,295.4366455078125,293.1499938964844,293.1499938964844,283.1499938964844,31917.8046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070487380027771,1.0,0.0,0.0,3.0717885494232178,3.071806669235229,6.296162951002771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.5361328125,0.0,954.2973022460938,1895.4371337890625,0.0,2536.041748046875,0.7673830986022949,1.0,0.0,3.0,1.0,0.0
12420180,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6964209079742432,0.2371640503406524,0.2179683297872543,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.8518630862236023,0.4449885487556457,0.4252557158470154,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.9642123579978944,0.6345028877258301,0.4451692104339599,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.7714722752571106,0.3270693719387054,0.3142507374286651,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.661233127117157,0.2039570808410644,0.9400644302368164,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865478515625,286.4640197753906,1.0,0.5616241097450256,1.0,1.0,0.0,1.0,-2.812721967697144,2.812715530395508,6.363638931361493e-06,2.1737985610961914,0.8123584389686584,0.8123584389686584,0.0,177.7010498046875,153.0,31343.3359375,-0.0,2123.493408203125,1.0,283.1499938964844,285.6626892089844,293.25787353515625,295.3435363769531,293.1499938964844,293.1499938964844,283.1499938964844,31015.18359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007367253303528,1.0,0.0,0.0,2.979703903198242,2.9797213077545166,5.924334800511133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.43798828125,0.0,877.02197265625,1895.4371337890625,0.0,2478.162841796875,0.74569171667099,1.0,0.0,3.0,1.0,0.0
12420240,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6964209079742432,0.2371640503406524,0.2179683297872543,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.8518630862236023,0.4449885487556457,0.4252557158470154,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.9642123579978944,0.6345028877258301,0.4451692104339599,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.7714722752571106,0.3270693719387054,0.3142507374286651,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.661233127117157,0.2039570808410644,0.9400644302368164,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865478515625,286.4640197753906,1.0,0.5616241097450256,1.0,1.0,0.0,1.0,-2.812721967697144,2.812715530395508,6.363638931361493e-06,2.1737985610961914,0.8123584389686584,0.8123584389686584,0.0,177.7010498046875,153.0,31343.3359375,-0.0,2123.493408203125,1.0,283.1499938964844,285.6626892089844,293.25787353515625,295.3435363769531,293.1499938964844,293.1499938964844,283.1499938964844,31015.18359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007367253303528,1.0,0.0,0.0,2.979703903198242,2.9797213077545166,5.924334800511133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.43798828125,0.0,877.02197265625,1895.4371337890625,0.0,2478.162841796875,0.74569171667099,1.0,0.0,3.0,1.0,0.0
12420300,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4737243652344,0.6995006799697876,0.2364547997713089,0.2171812802553177,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4739685058594,0.8555433750152588,0.4438992142677307,0.4240761995315552,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740600585937,0.968896210193634,0.6336815357208252,0.4444882869720459,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.473876953125,0.7749326825141907,0.3263012170791626,0.3133721649646759,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4736328125,0.6640059947967529,0.2033029794692993,0.9363890886306764,286.47393798828125,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0834350585937,286.4744873046875,1.0,0.5578874349594116,1.0,1.0,0.0,1.0,-2.8040671348571777,2.804060935974121,6.324546575342538e-06,2.167114019393921,0.8074214458465576,0.8074214458465576,0.0,173.42202758789062,153.0,30951.951171875,-0.0,2088.67919921875,1.0,283.1499938964844,285.6779479980469,293.2306823730469,295.2937316894531,293.1499938964844,293.1499938964844,283.1499938964844,30402.349609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972744703292847,1.0,0.0,0.0,2.923850774765014,2.923867464065552,5.704318368771055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.55126953125,0.0,831.8528442382812,1895.4371337890625,0.0,2446.532958984375,0.7352792024612427,1.0,0.0,3.0,1.0,0.0
