time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12420360,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788818359375,0.7031223177909851,0.2357493340969085,0.216387078166008,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47900390625,0.8598852753639221,0.4428077936172485,0.4228841066360473,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.47906494140625,0.974104940891266,0.6328465938568115,0.4437934756278991,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789733886719,0.7789966464042664,0.3255297541618347,0.3124784827232361,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788513183594,0.6673059463500977,0.2026510238647461,0.932658553123474,286.47900390625,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.08056640625,286.4792785644531,1.0,0.5538772940635681,1.0,1.0,0.0,1.0,-2.795287609100342,2.795281171798706,6.285010385909118e-06,2.1603317260742188,0.8021645545959473,0.8021645545959473,0.0,168.7462158203125,141.0,30611.9765625,-0.0,2051.969482421875,1.0,283.1499938964844,285.6875,293.2036437988281,295.2459716796875,293.1499938964844,293.1499938964844,283.1499938964844,30099.900390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936751842498779,1.0,0.0,0.0,2.8813230991363525,2.8813395500183105,5.539585572478245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.81494140625,0.0,799.4793701171875,1895.4371337890625,0.0,2413.745361328125,0.7226155996322632,1.0,0.0,3.0,1.0,0.0
12420420,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.7117125988006592,0.2343511134386062,0.2147770524024963,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.498046875,0.870413064956665,0.4406251311302185,0.420462965965271,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.985497236251831,0.6311489343643188,0.4423534274101257,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.7887633442878723,0.3239808678627014,0.3106501996517181,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.6753599047660828,0.2013555765151977,0.9250757098197936,286.4980163574219,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4984741210937,1.0,0.545258104801178,1.0,1.0,0.0,1.0,-2.7774016857147217,2.777395486831665,6.2048407016845886e-06,2.146509885787964,0.7910404801368713,0.7910404801368713,0.0,158.5946807861328,129.0,29840.5,-0.0,1974.885986328125,1.0,283.1499938964844,285.71600341796875,293.1475524902344,295.14410400390625,293.1499938964844,293.1499938964844,283.1499938964844,29172.232421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858889102935791,1.0,0.0,0.0,2.777031421661377,2.7770469188690186,5.145823820384976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.93701171875,0.0,722.6689453125,1895.4371337890625,0.0,2343.171142578125,0.6982512474060059,1.0,0.0,3.0,1.0,0.0
12420480,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.7117125988006592,0.2343511134386062,0.2147770524024963,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.498046875,0.870413064956665,0.4406251311302185,0.420462965965271,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.985497236251831,0.6311489343643188,0.4423534274101257,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.7887633442878723,0.3239808678627014,0.3106501996517181,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.6753599047660828,0.2013555765151977,0.9250757098197936,286.4980163574219,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4984741210937,1.0,0.545258104801178,1.0,1.0,0.0,1.0,-2.7774016857147217,2.777395486831665,6.2048407016845886e-06,2.146509885787964,0.7910404801368713,0.7910404801368713,0.0,158.5946807861328,129.0,29840.5,-0.0,1974.885986328125,1.0,283.1499938964844,285.71600341796875,293.1475524902344,295.14410400390625,293.1499938964844,293.1499938964844,283.1499938964844,29172.232421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858889102935791,1.0,0.0,0.0,2.777031421661377,2.7770469188690186,5.145823820384976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.93701171875,0.0,722.6689453125,1895.4371337890625,0.0,2343.171142578125,0.6982512474060059,1.0,0.0,3.0,1.0,0.0
12420540,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7214564085006714,0.232967123389244,0.213154911994934,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.8834340572357178,0.4384444952011108,0.418016105890274,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.997483253479004,0.6294286847114563,0.4408746063709259,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.800662636756897,0.3224247992038727,0.3087880611419678,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.6853469014167786,0.200070172548294,0.9174131751060486,286.5214538574219,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0711364746094,286.5220947265625,1.0,0.5360811352729797,1.0,1.0,0.0,1.0,-2.759286403656006,2.759280204772949,6.1241580624482594e-06,2.132506847381592,0.7790458798408508,0.7790458798408508,0.0,147.7703399658203,117.0,29030.591796875,-0.0,1895.208984375,1.0,283.1499938964844,285.74859619140625,293.08966064453125,295.0381164550781,293.1499938964844,293.1499938964844,283.1499938964844,28232.06640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773765325546265,1.0,0.0,0.0,2.667266130447388,2.667280435562134,4.7470743425037654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.0205078125,0.0,647.5377197265625,1895.4371337890625,0.0,2266.617919921875,0.6727060675621033,1.0,0.0,3.0,1.0,0.0
12420600,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7214564085006714,0.232967123389244,0.213154911994934,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.8834340572357178,0.4384444952011108,0.418016105890274,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.997483253479004,0.6294286847114563,0.4408746063709259,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.800662636756897,0.3224247992038727,0.3087880611419678,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.6853469014167786,0.200070172548294,0.9174131751060486,286.5214538574219,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0711364746094,286.5220947265625,1.0,0.5360811352729797,1.0,1.0,0.0,1.0,-2.759286403656006,2.759280204772949,6.1241580624482594e-06,2.132506847381592,0.7790458798408508,0.7790458798408508,0.0,147.7703399658203,117.0,29030.591796875,-0.0,1895.208984375,1.0,283.1499938964844,285.74859619140625,293.08966064453125,295.0381164550781,293.1499938964844,293.1499938964844,283.1499938964844,28232.06640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773765325546265,1.0,0.0,0.0,2.667266130447388,2.667280435562134,4.7470743425037654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.0205078125,0.0,647.5377197265625,1895.4371337890625,0.0,2266.617919921875,0.6727060675621033,1.0,0.0,3.0,1.0,0.0
12420660,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.7296866774559021,0.231537863612175,0.2115876674652099,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54168701171875,0.8950841426849365,0.4362106919288635,0.4156202375888824,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.6290875673294067,0.4264144003391266,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.8110233545303345,0.3208083212375641,0.3069679141044616,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.6941663026809692,0.1987425833940506,0.9100212454795836,286.5416564941406,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.5417785644531,1.0,0.525707483291626,1.0,1.0,0.0,1.0,-2.726074695587158,2.7260687351226807,5.978012268315069e-06,2.1070239543914795,0.7661064267158508,0.7661064267158508,0.0,138.37635803222656,105.0,28104.1015625,-0.0,1800.2591552734375,1.0,283.1499938964844,285.7795104980469,293.0292053222656,294.9252014160156,293.1499938964844,293.1499938964844,283.1499938964844,27285.43359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680041193962097,1.0,0.0,0.0,2.5522944927215576,2.552307844161988,4.346652247022577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.23876953125,0.0,574.8660278320312,1895.4371337890625,0.0,2183.13525390625,0.6460587382316589,1.0,0.0,3.0,1.0,0.0
12420720,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.7296866774559021,0.231537863612175,0.2115876674652099,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54168701171875,0.8950841426849365,0.4362106919288635,0.4156202375888824,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.6290875673294067,0.4264144003391266,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.8110233545303345,0.3208083212375641,0.3069679141044616,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.6941663026809692,0.1987425833940506,0.9100212454795836,286.5416564941406,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.5417785644531,1.0,0.525707483291626,1.0,1.0,0.0,1.0,-2.726074695587158,2.7260687351226807,5.978012268315069e-06,2.1070239543914795,0.7661064267158508,0.7661064267158508,0.0,138.37635803222656,105.0,28104.1015625,-0.0,1800.2591552734375,1.0,283.1499938964844,285.7795104980469,293.0292053222656,294.9252014160156,293.1499938964844,293.1499938964844,283.1499938964844,27285.43359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680041193962097,1.0,0.0,0.0,2.5522944927215576,2.552307844161988,4.346652247022577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.23876953125,0.0,574.8660278320312,1895.4371337890625,0.0,2183.13525390625,0.6460587382316589,1.0,0.0,3.0,1.0,0.0
12420780,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.7389041781425476,0.2300522029399871,0.2099611461162567,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559814453125,0.9083906412124634,0.4339064359664917,0.4131509959697723,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9990000128746032,0.6322373747825623,0.406297355890274,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.8219625949859619,0.319122701883316,0.3050744831562042,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.704058825969696,0.1973736584186554,0.9023958444595336,286.5597839355469,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0766296386719,286.56005859375,1.0,0.5141156911849976,1.0,1.0,0.0,1.0,-2.6855621337890625,2.685556411743164,5.801639417768456e-06,2.075704574584961,0.7521650791168213,0.7521650791168213,0.0,128.71090698242188,93.0,27100.515625,-0.0,1695.483642578125,1.0,283.1499938964844,285.8105163574219,292.964599609375,294.80194091796875,293.1499938964844,293.1499938964844,283.1499938964844,26334.90625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571700215339661,1.0,0.0,0.0,2.432027816772461,2.432040214538574,3.946666424781143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.42138671875,0.0,505.1489868164063,1895.4371337890625,0.0,2087.797119140625,0.6183199286460876,1.0,0.0,3.0,1.0,0.0
12420840,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.7389041781425476,0.2300522029399871,0.2099611461162567,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559814453125,0.9083906412124634,0.4339064359664917,0.4131509959697723,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9990000128746032,0.6322373747825623,0.406297355890274,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.8219625949859619,0.319122701883316,0.3050744831562042,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.704058825969696,0.1973736584186554,0.9023958444595336,286.5597839355469,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0766296386719,286.56005859375,1.0,0.5141156911849976,1.0,1.0,0.0,1.0,-2.6855621337890625,2.685556411743164,5.801639417768456e-06,2.075704574584961,0.7521650791168213,0.7521650791168213,0.0,128.71090698242188,93.0,27100.515625,-0.0,1695.483642578125,1.0,283.1499938964844,285.8105163574219,292.964599609375,294.80194091796875,293.1499938964844,293.1499938964844,283.1499938964844,26334.90625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571700215339661,1.0,0.0,0.0,2.432027816772461,2.432040214538574,3.946666424781143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.42138671875,0.0,505.1489868164063,1895.4371337890625,0.0,2087.797119140625,0.6183199286460876,1.0,0.0,3.0,1.0,0.0
12420900,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57330322265625,0.7442837357521057,0.2293008267879486,0.2091293334960937,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5736694335937,0.9166297316551208,0.4327407479286194,0.4118913412094116,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.57379150390625,0.9990000128746032,0.6347616910934448,0.3954218626022339,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5735168457031,0.8281065225601196,0.3182645738124847,0.3041025102138519,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5731811523437,0.7097179889678955,0.1966884881258011,0.8985236287117004,286.5736389160156,287.6159973144531,292.0,289.989501953125,292.0015563964844,297.0855407714844,286.5744323730469,1.0,0.507976770401001,1.0,1.0,0.0,1.0,-2.664159774780273,2.664154052734375,5.709496235795086e-06,2.059143304824829,0.7448991537094116,0.7448991537094116,0.0,123.6770477294922,93.0,26545.77734375,-0.0,1641.6246337890625,1.0,283.1499938964844,285.8311462402344,292.9312744140625,294.73638916015625,293.1499938964844,293.1499938964844,283.1499938964844,25694.40234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511509656906128,1.0,0.0,0.0,2.3628249168396,2.3628368377685547,3.725258750364447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.70458984375,0.0,467.2959899902344,1895.4371337890625,0.0,2035.416748046875,0.6050488948822021,1.0,0.0,3.0,1.0,0.0
12420960,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58154296875,0.7502891421318054,0.2285468727350235,0.2082951813936233,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5817565917969,0.9259769916534424,0.4315696656703949,0.4106273949146271,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5818176269531,0.9990000128746032,0.6377483010292053,0.3840126097202301,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5816650390625,0.8348469734191895,0.3173992037773132,0.3031233251094818,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5814514160156,0.7156595587730408,0.1960104405879974,0.8946661949157715,286.58172607421875,287.6614685058594,291.9633483886719,289.9599914550781,291.96490478515625,297.0980834960937,286.5821838378906,1.0,0.5016389489173889,1.0,1.0,0.0,1.0,-2.6421172618865967,2.6421117782592773,5.615363079414237e-06,2.042083740234375,0.737327516078949,0.737327516078949,0.0,118.5417022705078,96.0,26050.79296875,-0.0,1587.201904296875,1.0,283.1499938964844,285.845458984375,292.89849853515625,294.6734924316406,293.1499938964844,293.1499938964844,283.1499938964844,25369.50390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448267340660095,1.0,0.0,0.0,2.30699110031128,2.307002782821656,3.55128264573068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.7666015625,0.0,439.0841369628906,1895.4371337890625,0.0,1980.8651123046875,0.5896114110946655,1.0,0.0,3.0,1.0,0.0
12421020,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6042175292969,0.755321204662323,0.2275989800691604,0.2073038518428802,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60479736328125,0.933837890625,0.4300887286663055,0.4090866148471832,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6049194335937,0.9990000128746032,0.6417217254638672,0.3743517994880676,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60455322265625,0.8405187129974365,0.3163037002086639,0.3019448220729828,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.60400390625,0.7203537821769714,0.1951769441366195,0.8901910185813904,286.6047058105469,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,297.1166381835937,286.60614013671875,1.0,0.4962304830551147,1.0,1.0,0.0,1.0,-2.620657444000244,2.620651960372925,5.524094376596622e-06,2.025291204452514,0.7274913191795349,0.7274913191795349,0.0,114.19248962402344,96.0,25363.19921875,-0.0,1537.9295654296875,1.0,283.1499938964844,285.87603759765625,292.855712890625,294.5887756347656,293.1499938964844,293.1499938964844,283.1499938964844,24609.28515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362045049667358,1.0,0.0,0.0,2.219169855117798,2.2191808223724365,3.286052105977433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.7724609375,0.0,395.9852294921875,1895.4371337890625,0.0,1907.338134765625,0.5722299814224243,1.0,0.0,3.0,1.0,0.0
12421080,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.61572265625,0.757283091545105,0.2270698100328445,0.206776961684227,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6162414550781,0.9369016289711,0.4292631149291992,0.4082547128200531,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6163635253906,0.9990000128746032,0.6437335014343262,0.3704395294189453,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61602783203125,0.8427558541297913,0.3156906962394714,0.3013125360012054,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.61553955078125,0.7221381664276123,0.1947202235460281,0.8878604173660278,286.6161804199219,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.1260681152344,286.6175842285156,1.0,0.4937983453273773,1.0,1.0,0.0,1.0,-2.61076021194458,2.6107547283172607,5.482343112817034e-06,2.0175905227661133,0.7218051552772522,0.7218051552772522,0.0,112.41868591308594,99.0,25027.041015625,-0.0,1516.48388671875,1.0,283.1499938964844,285.8907165527344,292.8326416015625,294.5443420410156,293.1499938964844,293.1499938964844,283.1499938964844,24375.06640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312526106834412,1.0,0.0,0.0,2.1781044006347656,2.178114891052246,3.165561679452367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.07666015625,0.0,377.3896484375,1895.4371337890625,0.0,1865.5760498046875,0.5601382851600647,1.0,0.0,3.0,1.0,0.0
12421140,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.7602138519287109,0.2256265729665756,0.2053859829902649,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.9416103363037108,0.427017867565155,0.4060364961624145,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9990000128746032,0.648319661617279,0.3636389374732971,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8462287783622742,0.3140123188495636,0.2996303141117096,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.7247756123542786,0.1934859305620193,0.8818301558494568,286.66552734375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.145751953125,286.66754150390625,1.0,0.4889063239097595,1.0,1.0,0.0,1.0,-2.588977336883545,2.5889718532562256,5.391025752032874e-06,2.000649929046631,0.7058370113372803,0.7058370113372803,0.0,109.2160186767578,102.0,24019.115234375,-0.0,1472.9005126953125,1.0,283.1499938964844,285.947265625,292.7687072753906,294.4186706542969,293.1499938964844,293.1499938964844,283.1499938964844,23340.12109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170828580856323,1.0,0.0,0.0,2.046992778778076,2.04700255393982,2.795928253362945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.17041015625,0.0,320.8586120605469,1895.4371337890625,0.0,1748.087158203125,0.5302451252937317,1.0,0.0,3.0,1.0,0.0
12421200,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.7602138519287109,0.2256265729665756,0.2053859829902649,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.9416103363037108,0.427017867565155,0.4060364961624145,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9990000128746032,0.648319661617279,0.3636389374732971,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8462287783622742,0.3140123188495636,0.2996303141117096,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.7247756123542786,0.1934859305620193,0.8818301558494568,286.66552734375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.145751953125,286.66754150390625,1.0,0.4889063239097595,1.0,1.0,0.0,1.0,-2.588977336883545,2.5889718532562256,5.391025752032874e-06,2.000649929046631,0.7058370113372803,0.7058370113372803,0.0,109.2160186767578,102.0,24019.115234375,-0.0,1472.9005126953125,1.0,283.1499938964844,285.947265625,292.7687072753906,294.4186706542969,293.1499938964844,293.1499938964844,283.1499938964844,23340.12109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170828580856323,1.0,0.0,0.0,2.046992778778076,2.04700255393982,2.795928253362945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.17041015625,0.0,320.8586120605469,1895.4371337890625,0.0,1748.087158203125,0.5302451252937317,1.0,0.0,3.0,1.0,0.0
12421260,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254638671875,0.7601706385612488,0.2242203056812286,0.2040888667106628,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.9419693350791932,0.4248419404029846,0.4039463400840759,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.9990000128746032,0.6515206098556519,0.3614047765731811,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.8464605808258057,0.3123694062232971,0.298044890165329,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.724733829498291,0.1922762542963028,0.8762494921684265,286.7262878417969,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1560974121094,286.728759765625,1.0,0.4860941767692566,1.0,1.0,0.0,1.0,-2.5736072063446045,2.5736019611358643,5.327077815309167e-06,1.9887079000473025,0.6895454525947571,0.6895454525947571,0.0,107.8929214477539,105.0,23007.353515625,-0.0,1446.655517578125,1.0,283.1499938964844,286.01239013671875,292.7051086425781,294.2939758300781,293.1499938964844,293.1499938964844,283.1499938964844,22266.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025735378265381,1.0,0.0,0.0,1.9151222705841064,1.9151310920715328,2.447295344154554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.3564453125,0.0,269.96636962890625,1895.4371337890625,0.0,1631.1219482421875,0.5002573728561401,1.0,0.0,3.0,1.0,0.0
12421320,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254638671875,0.7601706385612488,0.2242203056812286,0.2040888667106628,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.9419693350791932,0.4248419404029846,0.4039463400840759,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.9990000128746032,0.6515206098556519,0.3614047765731811,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.8464605808258057,0.3123694062232971,0.298044890165329,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.724733829498291,0.1922762542963028,0.8762494921684265,286.7262878417969,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1560974121094,286.728759765625,1.0,0.4860941767692566,1.0,1.0,0.0,1.0,-2.5736072063446045,2.5736019611358643,5.327077815309167e-06,1.9887079000473025,0.6895454525947571,0.6895454525947571,0.0,107.8929214477539,105.0,23007.353515625,-0.0,1446.655517578125,1.0,283.1499938964844,286.01239013671875,292.7051086425781,294.2939758300781,293.1499938964844,293.1499938964844,283.1499938964844,22266.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025735378265381,1.0,0.0,0.0,1.9151222705841064,1.9151310920715328,2.447295344154554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.3564453125,0.0,269.96636962890625,1895.4371337890625,0.0,1631.1219482421875,0.5002573728561401,1.0,0.0,3.0,1.0,0.0
12421380,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.7580051422119141,0.2228524088859558,0.2028683274984359,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.939237117767334,0.422736257314682,0.4019665420055389,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9990000128746032,0.6535958647727966,0.3623795509338379,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.8443700671195984,0.3107641935348511,0.2965391278266907,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.7227557301521301,0.191072478890419,0.8709238171577454,286.79644775390625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1590270996094,286.7993469238281,1.0,0.4847393333911896,1.0,1.0,0.0,1.0,-2.5627212524414062,2.562716007232666,5.282041001919424e-06,1.980260848999024,0.6730433106422424,0.6730433106422424,0.0,107.86615753173828,108.0,21982.31640625,-0.0,1432.2125244140625,1.0,283.1499938964844,286.0845031738281,292.6404113769531,294.1679992675781,293.1499938964844,293.1499938964844,283.1499938964844,21155.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876301169395447,1.0,0.0,0.0,1.7839127779006958,1.7839207649230957,2.1234431812899857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.80419921875,0.0,224.9073486328125,1895.4371337890625,0.0,1514.533203125,0.4734834730625152,1.0,0.0,3.0,1.0,0.0
12421440,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.7580051422119141,0.2228524088859558,0.2028683274984359,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.939237117767334,0.422736257314682,0.4019665420055389,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9990000128746032,0.6535958647727966,0.3623795509338379,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.8443700671195984,0.3107641935348511,0.2965391278266907,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.7227557301521301,0.191072478890419,0.8709238171577454,286.79644775390625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1590270996094,286.7993469238281,1.0,0.4847393333911896,1.0,1.0,0.0,1.0,-2.5627212524414062,2.562716007232666,5.282041001919424e-06,1.980260848999024,0.6730433106422424,0.6730433106422424,0.0,107.86615753173828,108.0,21982.31640625,-0.0,1432.2125244140625,1.0,283.1499938964844,286.0845031738281,292.6404113769531,294.1679992675781,293.1499938964844,293.1499938964844,283.1499938964844,21155.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876301169395447,1.0,0.0,0.0,1.7839127779006958,1.7839207649230957,2.1234431812899857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.80419921875,0.0,224.9073486328125,1895.4371337890625,0.0,1514.533203125,0.4734834730625152,1.0,0.0,3.0,1.0,0.0
12421500,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.82501220703125,0.7563329935073853,0.2221632301807403,0.2022745758295059,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82598876953125,0.9369897842407228,0.4216848909854889,0.4010027348995209,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8262023925781,0.9990000128746032,0.6542555093765259,0.3637704253196716,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8255920410156,0.8426800966262817,0.3099575042724609,0.2958040535449981,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8246459960937,0.721208393573761,0.1904584318399429,0.8682973384857178,286.82586669921875,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.1580810546875,286.8285522460937,1.0,0.4844653904438019,1.0,1.0,0.0,1.0,-2.558480739593506,2.5584754943847656,5.264560968498699e-06,1.9769763946533203,0.6645845174789429,0.6645845174789429,0.0,108.2166519165039,108.0,21529.248046875,-0.0,1428.1885986328125,1.0,283.1499938964844,286.114501953125,292.6093444824219,294.1090393066406,293.1499938964844,293.1499938964844,283.1499938964844,20861.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802185773849487,1.0,0.0,0.0,1.7296942472457886,1.7297018766403198,1.9963287911650698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.6728515625,0.0,208.4646148681641,1895.4371337890625,0.0,1458.2764892578125,0.4617922306060791,1.0,0.0,3.0,1.0,0.0
12421560,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85272216796875,0.7543339133262634,0.22145876288414,0.2016761898994445,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8536682128906,0.9342433214187622,0.4206192195415497,0.4000358283519745,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8538818359375,0.9990000128746032,0.6546745896339417,0.3656597733497619,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8406364321708679,0.3091362118721008,0.2950650155544281,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8524169921875,0.7193358540534973,0.1898272335529327,0.8656383752822876,286.85357666015625,288.1161193847656,291.5966796875,289.65203857421875,291.5982971191406,297.15576171875,286.85614013671875,1.0,0.4843983352184295,1.0,1.0,0.0,1.0,-2.554786443710327,2.554781198501587,5.249364676274126e-06,1.974118947982788,0.6559896469116211,0.6559896469116211,0.0,108.76652526855467,111.0,21090.380859375,-0.0,1425.756591796875,1.0,283.1499938964844,286.1427001953125,292.5789489746094,294.0518493652344,293.1499938964844,293.1499938964844,283.1499938964844,20641.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729630827903748,1.0,0.0,0.0,1.6785913705825806,1.6785987615585327,1.8801104317844882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.53955078125,0.0,193.949447631836,1895.4371337890625,0.0,1404.2674560546875,0.4509603381156921,1.0,0.0,3.0,1.0,0.0
12421620,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.7495923042297363,0.2200008481740951,0.2004525065422058,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063720703125,0.9275770783424376,0.4184383153915405,0.3980743587017059,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.9990000128746032,0.6548516154289246,0.3706276416778564,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8357383608818054,0.3074437081813812,0.2935588359832763,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051513671875,0.7147586345672607,0.1885067671537399,0.8601515889167786,286.90625,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.14752197265625,286.9087219238281,1.0,0.4847389459609985,1.0,1.0,0.0,1.0,-2.548524856567383,2.5485198497772217,5.223676907917252e-06,1.9692851305007928,0.6383915543556213,0.6383915543556213,0.0,110.34707641601562,114.0,20236.68359375,-0.0,1424.462890625,1.0,283.1499938964844,286.1959533691406,292.5185241699219,293.9400634765625,293.1499938964844,293.1499938964844,283.1499938964844,20349.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658933699131012,1.0,0.0,0.0,1.5824545621871948,1.5824614763259888,1.670920966034828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.9716796875,0.0,169.00210571289062,1895.4371337890625,0.0,1302.97216796875,0.4310756921768188,1.0,0.0,3.0,1.0,0.0
12421680,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.7495923042297363,0.2200008481740951,0.2004525065422058,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063720703125,0.9275770783424376,0.4184383153915405,0.3980743587017059,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.9990000128746032,0.6548516154289246,0.3706276416778564,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8357383608818054,0.3074437081813812,0.2935588359832763,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051513671875,0.7147586345672607,0.1885067671537399,0.8601515889167786,286.90625,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.14752197265625,286.9087219238281,1.0,0.4847389459609985,1.0,1.0,0.0,1.0,-2.548524856567383,2.5485198497772217,5.223676907917252e-06,1.9692851305007928,0.6383915543556213,0.6383915543556213,0.0,110.34707641601562,114.0,20236.68359375,-0.0,1424.462890625,1.0,283.1499938964844,286.1959533691406,292.5185241699219,293.9400634765625,293.1499938964844,293.1499938964844,283.1499938964844,20349.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658933699131012,1.0,0.0,0.0,1.5824545621871948,1.5824614763259888,1.670920966034828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.9716796875,0.0,169.00210571289062,1895.4371337890625,0.0,1302.97216796875,0.4310756921768188,1.0,0.0,3.0,1.0,0.0
12421740,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.7442083358764648,0.2184865474700927,0.199192076921463,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581604003906,0.9198804497718812,0.4161989092826843,0.3960725367069244,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.9990000128746032,0.6542447209358215,0.37675341963768,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.957763671875,0.8301116824150085,0.3056894838809967,0.2920100688934326,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.7092316746711731,0.1871116012334823,0.854407012462616,286.9580383300781,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1356506347656,286.9605407714844,1.0,0.4855317175388336,1.0,1.0,0.0,1.0,-2.5432019233703613,2.543196678161621,5.201908152230317e-06,1.9651851654052728,0.6202598810195923,0.6202598810195923,0.0,112.41123962402344,117.0,19395.08203125,-0.0,1426.4862060546875,1.0,283.1499938964844,286.2475891113281,292.45672607421875,293.828369140625,293.1499938964844,293.1499938964844,283.1499938964844,20176.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6452892422676086,1.0,0.0,0.0,1.4910887479782104,1.4910953044891355,1.483543883296079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.271484375,0.0,147.8329620361328,1895.4371337890625,0.0,1208.6588134765625,0.4127535223960876,1.0,0.0,3.0,1.0,0.0
12421800,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.7442083358764648,0.2184865474700927,0.199192076921463,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581604003906,0.9198804497718812,0.4161989092826843,0.3960725367069244,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.9990000128746032,0.6542447209358215,0.37675341963768,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.957763671875,0.8301116824150085,0.3056894838809967,0.2920100688934326,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.7092316746711731,0.1871116012334823,0.854407012462616,286.9580383300781,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1356506347656,286.9605407714844,1.0,0.4855317175388336,1.0,1.0,0.0,1.0,-2.5432019233703613,2.543196678161621,5.201908152230317e-06,1.9651851654052728,0.6202598810195923,0.6202598810195923,0.0,112.41123962402344,117.0,19395.08203125,-0.0,1426.4862060546875,1.0,283.1499938964844,286.2475891113281,292.45672607421875,293.828369140625,293.1499938964844,293.1499938964844,283.1499938964844,20176.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6452892422676086,1.0,0.0,0.0,1.4910887479782104,1.4910953044891355,1.483543883296079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.271484375,0.0,147.8329620361328,1895.4371337890625,0.0,1208.6588134765625,0.4127535223960876,1.0,0.0,3.0,1.0,0.0
12421860,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.7385145425796509,0.2169323563575744,0.1979038566350937,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.9117845892906188,0.4139187037944793,0.3940402865409851,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9990000128746032,0.652971625328064,0.3836149275302887,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.8240749835968018,0.3038876354694366,0.2904252409934997,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.703010618686676,0.1856549680233001,0.8484289646148682,287.0108947753906,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1214294433594,287.01348876953125,1.0,0.4866132140159607,1.0,1.0,0.0,1.0,-2.5383691787719727,2.5383641719818115,5.182197128306143e-06,1.9614691734313965,0.6016283631324768,0.6016283631324768,0.0,114.80559539794922,120.0,18551.4140625,-0.0,1430.563232421875,1.0,283.1499938964844,286.2995300292969,292.39276123046875,293.71453857421875,293.1499938964844,293.1499938964844,283.1499938964844,20058.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631584107875824,1.0,0.0,0.0,1.4023215770721436,1.4023277759552002,1.3121656650127989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.625,0.0,129.3325653076172,1895.4371337890625,0.0,1118.37548828125,0.3954561054706573,1.0,0.0,3.0,1.0,0.0
12421920,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.7385145425796509,0.2169323563575744,0.1979038566350937,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.9117845892906188,0.4139187037944793,0.3940402865409851,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9990000128746032,0.652971625328064,0.3836149275302887,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.8240749835968018,0.3038876354694366,0.2904252409934997,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.703010618686676,0.1856549680233001,0.8484289646148682,287.0108947753906,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1214294433594,287.01348876953125,1.0,0.4866132140159607,1.0,1.0,0.0,1.0,-2.5383691787719727,2.5383641719818115,5.182197128306143e-06,1.9614691734313965,0.6016283631324768,0.6016283631324768,0.0,114.80559539794922,120.0,18551.4140625,-0.0,1430.563232421875,1.0,283.1499938964844,286.2995300292969,292.39276123046875,293.71453857421875,293.1499938964844,293.1499938964844,283.1499938964844,20058.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631584107875824,1.0,0.0,0.0,1.4023215770721436,1.4023277759552002,1.3121656650127989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.625,0.0,129.3325653076172,1895.4371337890625,0.0,1118.37548828125,0.3954561054706573,1.0,0.0,3.0,1.0,0.0
12421980,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.049560546875,0.7343053817749023,0.2157870680093765,0.1969567537307739,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.050537109375,0.9059834480285645,0.4122470915317535,0.3925527930259704,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0508117675781,0.9990000128746032,0.6516767144203186,0.3888876736164093,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0501403808594,0.8195364475250244,0.3025573492050171,0.2892573475837707,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491943359375,0.698316216468811,0.1845674663782119,0.8439697027206421,287.0504455566406,288.4549255371094,291.32342529296875,289.4152526855469,291.3250732421875,297.11016845703125,287.0531005859375,1.0,0.4875175952911377,1.0,1.0,0.0,1.0,-2.5350182056427,2.53501296043396,5.168556072021602e-06,1.958894848823548,0.5878069400787354,0.5878069400787354,0.0,116.68934631347656,120.0,17934.27734375,-0.0,1434.34423828125,1.0,283.1499938964844,286.337890625,292.3451538085937,293.6304016113281,293.1499938964844,293.1499938964844,283.1499938964844,19987.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213740706443787,1.0,0.0,0.0,1.3390369415283203,1.3390427827835083,1.1964057478053294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.1884765625,0.0,117.26319885253906,1895.4371337890625,0.0,1054.178955078125,0.3834212124347687,1.0,0.0,3.0,1.0,0.0
12422040,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.7327102422714233,0.2153516560792923,0.196597084403038,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0657653808594,0.9038583040237428,0.4116132259368896,0.3919891715049743,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660705566406,0.9990000128746032,0.6511117219924927,0.3909227252006531,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.81779545545578,0.3020508885383606,0.2888130843639374,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0644226074219,0.6965222358703613,0.1841513365507125,0.8422636389732361,287.065673828125,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.1058044433594,287.068359375,1.0,0.4878780245780945,1.0,1.0,0.0,1.0,-2.5337703227996826,2.5337650775909424,5.1634820010804106e-06,1.957936763763428,0.5825238227844238,0.5825238227844238,0.0,117.42525482177734,123.0,17699.97265625,-0.0,1435.8980712890625,1.0,283.1499938964844,286.3525390625,292.3269958496094,293.5983581542969,293.1499938964844,293.1499938964844,283.1499938964844,19962.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6174338459968567,1.0,0.0,0.0,1.3153666257858276,1.3153724670410156,1.154481807930097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.92333984375,0.0,112.97325134277344,1895.4371337890625,0.0,1030.1312255859375,0.3789839148521423,1.0,0.0,3.0,1.0,0.0
12422100,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0929260253906,0.7298011183738708,0.2145543694496154,0.1959389597177505,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0939636230469,0.9000738263130188,0.4104545712471008,0.3909594416618347,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942687988281,0.9990000128746032,0.6499817371368408,0.3946764171123504,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0935363769531,0.8145855665206909,0.3011224865913391,0.2879990339279175,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0925598144531,0.6932374835014343,0.1833862364292144,0.8391267657279968,287.0938415527344,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.09771728515625,287.0965881347656,1.0,0.4885551333427429,1.0,1.0,0.0,1.0,-2.5315053462982178,2.531500101089477,5.154279278940521e-06,1.9561978578567505,0.5728046298027039,0.5728046298027039,0.0,118.79459381103516,123.0,17270.927734375,-0.0,1438.858642578125,1.0,283.1499938964844,286.3795471191406,292.2937316894531,293.5395812988281,293.1499938964844,293.1499938964844,283.1499938964844,19915.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610115110874176,1.0,0.0,0.0,1.2725224494934082,1.2725281715393066,1.0804988903601045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.11328125,0.0,105.50360107421876,1895.4371337890625,0.0,986.5704345703124,0.3710412681102752,1.0,0.0,3.0,1.0,0.0
12422160,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12158203125,0.7268936038017273,0.2137534320354461,0.1952783614397049,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1226501464844,0.8963049054145813,0.4092931747436523,0.3899278938770294,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229553222656,0.9990000128746032,0.6487244367599487,0.3984709084033966,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1222229003906,0.8113265633583069,0.3001885116100311,0.2871805727481842,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1212158203125,0.6899489760398865,0.1826141476631164,0.835961103439331,287.1225280761719,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.089599609375,287.1253356933594,1.0,0.4892529547214508,1.0,1.0,0.0,1.0,-2.5292444229125977,2.5292391777038574,5.1451020226522814e-06,1.95446252822876,0.5629784464836121,0.5629784464836121,0.0,120.19388580322266,126.0,16839.9296875,-0.0,1441.9473876953125,1.0,283.1499938964844,286.40679931640625,292.2603454589844,293.48052978515625,293.1499938964844,293.1499938964844,283.1499938964844,19866.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6026114821434021,1.0,0.0,0.0,1.2301383018493652,1.230143904685974,1.009720875799758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.38916015625,0.0,98.47706604003906,1895.4371337890625,0.0,943.4393310546876,0.3632999658584595,1.0,0.0,3.0,1.0,0.0
