time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12422220,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1636657714844,0.7227063775062561,0.2125944942235946,0.1943233460187912,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16473388671875,0.8909204602241516,0.4076169729232788,0.3884401321411133,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16510009765625,0.9990000128746032,0.6466957330703735,0.4039774537086487,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.164306640625,0.8065295219421387,0.29883474111557,0.2859949171543121,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16326904296875,0.6852341294288635,0.1814923882484436,0.8313612937927246,287.1646423339844,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.0780334472656,287.16748046875,1.0,0.4902836084365845,1.0,1.0,0.0,1.0,-2.5259742736816406,2.5259692668914795,5.131843408889836e-06,1.9519529342651367,0.5486478209495544,0.5486478209495544,0.0,122.25012969970705,126.0,16216.6376953125,-0.0,1446.5428466796875,1.0,283.1499938964844,286.446533203125,292.2122497558594,293.395263671875,293.1499938964844,293.1499938964844,283.1499938964844,19794.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5914722084999084,1.0,0.0,0.0,1.1700021028518677,1.170007348060608,9.134119238751737e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.70361328125,0.0,89.09967803955078,1895.4371337890625,0.0,882.4263305664062,0.3525210916996002,1.0,0.0,3.0,1.0,0.0
12422280,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.18023681640625,0.7210745811462402,0.2121420949697494,0.193950816988945,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18133544921875,0.8888465762138367,0.4069640040397644,0.387860894203186,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.18170166015625,0.9990000128746032,0.6458373069763184,0.4061259031295776,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.180908203125,0.8046270608901978,0.2983054220676422,0.2855316400527954,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.17987060546875,0.6834133863449097,0.1810535043478012,0.8295615315437317,287.18121337890625,288.6617431640625,291.1566772460937,289.2714538574219,291.1582946777344,297.0736389160156,287.1841125488281,1.0,0.4906902313232422,1.0,1.0,0.0,1.0,-2.524693012237549,2.524688005447388,5.126653832121519e-06,1.9509696960449217,0.5430189371109009,0.5430189371109009,0.0,123.06031799316406,129.0,15973.6611328125,-0.0,1448.3592529296875,1.0,283.1499938964844,286.46209716796875,292.1935729980469,293.3620910644531,293.1499938964844,293.1499938964844,283.1499938964844,19764.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5870342254638672,1.0,0.0,0.0,1.1469297409057615,1.146934986114502,8.777424653771959e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.3701171875,0.0,85.68013763427734,1895.4371337890625,0.0,859.1593017578125,0.3484523892402649,1.0,0.0,3.0,1.0,0.0
12422340,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.7151926159858704,0.2105183452367782,0.1926146447658538,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413635253906,0.8815556168556213,0.4046266674995422,0.3857888281345367,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.9990000128746032,0.6424323916435242,0.4138075709342956,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7978758811950684,0.2963999509811401,0.2838650643825531,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.6769943833351135,0.1794758290052414,0.8230915665626526,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0586242675781,287.2441711425781,1.0,0.4921594858169555,1.0,1.0,0.0,1.0,-2.5200517177581787,2.5200464725494385,5.107875949761365e-06,1.9474080801010127,0.5226571559906006,0.5226571559906006,0.0,125.99227905273438,117.0,15105.0576171875,-0.0,1454.9083251953125,1.0,283.1499938964844,286.5179748535156,292.1273193359375,293.2438659667969,293.1499938964844,293.1499938964844,283.1499938964844,19651.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707042217254639,1.0,0.0,0.0,1.0661381483078003,1.0661431550979614,7.584385741665758e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.20556640625,0.0,74.45915985107422,1895.4371337890625,0.0,778.4534301757812,0.3345285952091217,1.0,0.0,3.0,1.0,0.0
12422400,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.7151926159858704,0.2105183452367782,0.1926146447658538,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413635253906,0.8815556168556213,0.4046266674995422,0.3857888281345367,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.9990000128746032,0.6424323916435242,0.4138075709342956,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7978758811950684,0.2963999509811401,0.2838650643825531,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.6769943833351135,0.1794758290052414,0.8230915665626526,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0586242675781,287.2441711425781,1.0,0.4921594858169555,1.0,1.0,0.0,1.0,-2.5200517177581787,2.5200464725494385,5.107875949761365e-06,1.9474080801010127,0.5226571559906006,0.5226571559906006,0.0,125.99227905273438,117.0,15105.0576171875,-0.0,1454.9083251953125,1.0,283.1499938964844,286.5179748535156,292.1273193359375,293.2438659667969,293.1499938964844,293.1499938964844,283.1499938964844,19651.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707042217254639,1.0,0.0,0.0,1.0661381483078003,1.0661431550979614,7.584385741665758e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.20556640625,0.0,74.45915985107422,1895.4371337890625,0.0,778.4534301757812,0.3345285952091217,1.0,0.0,3.0,1.0,0.0
12422460,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.7146517634391785,0.2088582515716552,0.1911025643348693,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960510253906,0.8814647793769836,0.4022479653358459,0.3835317194461822,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9990000128746032,0.6394625902175903,0.4115108847618103,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.7975935935974121,0.2944387197494507,0.2819985747337341,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.6761772036552429,0.1778616309165954,0.8157356381416321,287.29595947265625,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0481262207031,287.2983703613281,1.0,0.4883336424827575,1.0,1.0,0.0,1.0,-2.5017004013061523,2.501695394515991,5.034173227613792e-06,1.9334274530410769,0.5017929673194885,0.5017929673194885,0.0,124.46099853515624,105.0,14215.4013671875,-0.0,1424.568359375,1.0,283.1499938964844,286.5707702636719,292.0617980957031,293.1259765625,293.1499938964844,293.1499938964844,283.1499938964844,19532.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5536485910415649,1.0,0.0,0.0,0.9879807829856871,0.9879855513572692,6.513140249353455e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.486328125,0.0,64.67718505859375,1895.4371337890625,0.0,701.9755859375,0.3215906620025635,1.0,0.0,3.0,1.0,0.0
12422520,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.7146517634391785,0.2088582515716552,0.1911025643348693,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960510253906,0.8814647793769836,0.4022479653358459,0.3835317194461822,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9990000128746032,0.6394625902175903,0.4115108847618103,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.7975935935974121,0.2944387197494507,0.2819985747337341,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.6761772036552429,0.1778616309165954,0.8157356381416321,287.29595947265625,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0481262207031,287.2983703613281,1.0,0.4883336424827575,1.0,1.0,0.0,1.0,-2.5017004013061523,2.501695394515991,5.034173227613792e-06,1.9334274530410769,0.5017929673194885,0.5017929673194885,0.0,124.46099853515624,105.0,14215.4013671875,-0.0,1424.568359375,1.0,283.1499938964844,286.5707702636719,292.0617980957031,293.1259765625,293.1499938964844,293.1499938964844,283.1499938964844,19532.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5536485910415649,1.0,0.0,0.0,0.9879807829856871,0.9879855513572692,6.513140249353455e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.486328125,0.0,64.67718505859375,1895.4371337890625,0.0,701.9755859375,0.3215906620025635,1.0,0.0,3.0,1.0,0.0
12422580,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7182287573814392,0.2071754485368728,0.189454510807991,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.8868396878242493,0.3998225331306457,0.3811127543449402,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.6385288238525391,0.4017022550106048,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.8022223114967346,0.2924246191978454,0.2799623608589172,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.6796061992645264,0.1762356758117675,0.8077350854873657,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4811017513275146,1.0,1.0,0.0,1.0,-2.472977638244629,2.472972869873047,4.91939590574475e-06,1.9112759828567505,0.4802920222282409,0.4802920222282409,0.0,119.60746002197266,108.0,13367.5400390625,-0.0,1367.513916015625,1.0,283.1499938964844,286.6319885253906,291.9974975585937,293.0101623535156,293.1499938964844,293.1499938964844,283.1499938964844,19414.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359044075012207,1.0,0.0,0.0,0.9124442934989928,0.9124488830566406,5.5552831668137534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.3603515625,0.0,56.17049026489258,1895.4371337890625,0.0,630.2583618164062,0.3096420168876648,1.0,0.0,3.0,1.0,0.0
12422640,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7182287573814392,0.2071754485368728,0.189454510807991,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.8868396878242493,0.3998225331306457,0.3811127543449402,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.6385288238525391,0.4017022550106048,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.8022223114967346,0.2924246191978454,0.2799623608589172,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.6796061992645264,0.1762356758117675,0.8077350854873657,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4811017513275146,1.0,1.0,0.0,1.0,-2.472977638244629,2.472972869873047,4.91939590574475e-06,1.9112759828567505,0.4802920222282409,0.4802920222282409,0.0,119.60746002197266,108.0,13367.5400390625,-0.0,1367.513916015625,1.0,283.1499938964844,286.6319885253906,291.9974975585937,293.0101623535156,293.1499938964844,293.1499938964844,283.1499938964844,19414.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359044075012207,1.0,0.0,0.0,0.9124442934989928,0.9124488830566406,5.5552831668137534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.3603515625,0.0,56.17049026489258,1895.4371337890625,0.0,630.2583618164062,0.3096420168876648,1.0,0.0,3.0,1.0,0.0
12422700,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36590576171875,0.7190337777137756,0.2063356339931488,0.1886545568704605,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3668518066406,0.8882431387901306,0.3986028134822845,0.3799194395542145,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3671875,0.9990000128746032,0.6386879682540894,0.3985996842384338,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3664855957031,0.803366482257843,0.2914085388183594,0.2789588570594787,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3655700683594,0.6803244352340698,0.1754315644502639,0.80388343334198,287.36676025390625,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.0477905273437,287.36920166015625,1.0,0.4787034094333648,1.0,1.0,0.0,1.0,-2.461012363433838,2.461007595062256,4.8716879064159e-06,1.901894211769104,0.4693156480789184,0.4693156480789184,0.0,117.99403381347656,108.0,12951.62109375,-0.0,1345.8145751953125,1.0,283.1499938964844,286.6630249023437,291.9662475585937,292.9535522460937,293.1499938964844,293.1499938964844,283.1499938964844,19354.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5268899202346802,1.0,0.0,0.0,0.8757615089416504,0.8757659792900085,5.1175863546859546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.427734375,0.0,52.35300064086914,1895.4371337890625,0.0,596.6800537109375,0.3040379583835602,1.0,0.0,3.0,1.0,0.0
12422760,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3916015625,0.7190360426902771,0.2054947167634964,0.1878781914710998,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.392578125,0.8885616064071655,0.3973814249038696,0.3787482380867004,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3929138183594,0.9990000128746032,0.6387868523597717,0.3969554305076599,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3921813964844,0.8035314679145813,0.2903866171836853,0.2779748141765594,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3912353515625,0.6802053451538086,0.1746308654546737,0.8001729846000671,287.3924865722656,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.04931640625,287.3950500488281,1.0,0.4768197536468506,1.0,1.0,0.0,1.0,-2.451054573059082,2.451049566268921,4.832302238355624e-06,1.894157648086548,0.4582289159297943,0.4582289159297943,0.0,117.0274658203125,111.0,12543.0673828125,-0.0,1329.466796875,1.0,283.1499938964844,286.6956787109375,291.9355163574219,292.8978881835937,293.1499938964844,293.1499938964844,283.1499938964844,19294.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5178082585334778,1.0,0.0,0.0,0.839977502822876,0.8399818539619446,4.707916545498848e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.19384765625,0.0,48.81385040283203,1895.4371337890625,0.0,564.6808471679688,0.2986885607242584,1.0,0.0,3.0,1.0,0.0
12422820,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.717522382736206,0.2038029581308365,0.1863574385643005,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.887164831161499,0.3949329257011413,0.3764414489269256,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.6384507417678833,0.3963540196418762,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.8020167946815491,0.2883208990097046,0.2760284543037414,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783851385116577,0.1730265319347381,0.7929529547691345,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.05029296875,287.4491882324219,1.0,0.4743111133575439,1.0,1.0,0.0,1.0,-2.4347171783447266,2.4347124099731445,4.768063263327349e-06,1.8814764022827148,0.4357121288776397,0.4357121288776397,0.0,116.26303100585938,114.0,11743.9677734375,-0.0,1306.3060302734375,1.0,283.1499938964844,286.7630615234375,291.8736267089844,292.7834777832031,293.1499938964844,293.1499938964844,283.1499938964844,19176.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.499262660741806,1.0,0.0,0.0,0.7712445259094238,0.7712487578392029,3.968968798062633e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.32275390625,0.0,42.50395965576172,1895.4371337890625,0.0,504.6657409667969,0.2887279689311981,1.0,0.0,3.0,1.0,0.0
12422880,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.717522382736206,0.2038029581308365,0.1863574385643005,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.887164831161499,0.3949329257011413,0.3764414489269256,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.6384507417678833,0.3963540196418762,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.8020167946815491,0.2883208990097046,0.2760284543037414,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783851385116577,0.1730265319347381,0.7929529547691345,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.05029296875,287.4491882324219,1.0,0.4743111133575439,1.0,1.0,0.0,1.0,-2.4347171783447266,2.4347124099731445,4.768063263327349e-06,1.8814764022827148,0.4357121288776397,0.4357121288776397,0.0,116.26303100585938,114.0,11743.9677734375,-0.0,1306.3060302734375,1.0,283.1499938964844,286.7630615234375,291.8736267089844,292.7834777832031,293.1499938964844,293.1499938964844,283.1499938964844,19176.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.499262660741806,1.0,0.0,0.0,0.7712445259094238,0.7712487578392029,3.968968798062633e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.32275390625,0.0,42.50395965576172,1895.4371337890625,0.0,504.6657409667969,0.2887279689311981,1.0,0.0,3.0,1.0,0.0
12422940,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.7144283056259155,0.2020911425352096,0.1848595887422561,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.8837334513664246,0.3924717307090759,0.374165266752243,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.6372009515762329,0.3984475433826446,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7986395359039307,0.286219835281372,0.2740915715694427,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.674972414970398,0.1714044511318206,0.7858668565750122,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0475158691406,287.5048522949219,1.0,0.473055750131607,1.0,1.0,0.0,1.0,-2.4218556880950928,2.4218509197235107,4.7178305067063775e-06,1.8715074062347408,0.4127362966537475,0.4127362966537475,0.0,116.6638412475586,117.0,10969.1787109375,-0.0,1292.397705078125,1.0,283.1499938964844,286.8316650390625,291.8053283691406,292.65740966796875,293.1499938964844,293.1499938964844,283.1499938964844,19067.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.478579580783844,1.0,0.0,0.0,0.7064881324768066,0.7064922451972961,3.3304523583410635e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.33056640625,0.0,37.111549377441406,1895.4371337890625,0.0,445.3972473144531,0.2796948850154876,1.0,0.0,3.0,1.0,0.0
12423000,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.7144283056259155,0.2020911425352096,0.1848595887422561,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.8837334513664246,0.3924717307090759,0.374165266752243,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.6372009515762329,0.3984475433826446,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7986395359039307,0.286219835281372,0.2740915715694427,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.674972414970398,0.1714044511318206,0.7858668565750122,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0475158691406,287.5048522949219,1.0,0.473055750131607,1.0,1.0,0.0,1.0,-2.4218556880950928,2.4218509197235107,4.7178305067063775e-06,1.8715074062347408,0.4127362966537475,0.4127362966537475,0.0,116.6638412475586,117.0,10969.1787109375,-0.0,1292.397705078125,1.0,283.1499938964844,286.8316650390625,291.8053283691406,292.65740966796875,293.1499938964844,293.1499938964844,283.1499938964844,19067.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.478579580783844,1.0,0.0,0.0,0.7064881324768066,0.7064922451972961,3.3304523583410635e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.33056640625,0.0,37.111549377441406,1895.4371337890625,0.0,445.3972473144531,0.2796948850154876,1.0,0.0,3.0,1.0,0.0
12423060,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.7101393342018127,0.2003518342971801,0.1833660453557968,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578918457031,0.878948450088501,0.3899886310100555,0.3718993663787842,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.6350237727165222,0.4023959040641784,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.7939963340759277,0.2840754091739654,0.272144466638565,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.6704946160316467,0.1697527021169662,0.7787960767745972,287.55780029296875,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0414123535156,287.5605773925781,1.0,0.4726555943489074,1.0,1.0,0.0,1.0,-2.4112472534179688,2.4112424850463867,4.676629941968713e-06,1.863297939300537,0.3892941176891327,0.3892941176891327,0.0,117.8735809326172,105.0,10219.22265625,-0.0,1284.6282958984375,1.0,283.1499938964844,286.9001770019531,291.7383728027344,292.53228759765625,293.1499938964844,293.1499938964844,283.1499938964844,18971.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4556949436664581,1.0,0.0,0.0,0.6457738280296326,0.6457778215408325,2.7826228432559226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.56787109375,0.0,32.502166748046875,1895.4371337890625,0.0,388.009521484375,0.2714770436286926,1.0,0.0,3.0,1.0,0.0
12423120,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.7101393342018127,0.2003518342971801,0.1833660453557968,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578918457031,0.878948450088501,0.3899886310100555,0.3718993663787842,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.6350237727165222,0.4023959040641784,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.7939963340759277,0.2840754091739654,0.272144466638565,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.6704946160316467,0.1697527021169662,0.7787960767745972,287.55780029296875,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0414123535156,287.5605773925781,1.0,0.4726555943489074,1.0,1.0,0.0,1.0,-2.4112472534179688,2.4112424850463867,4.676629941968713e-06,1.863297939300537,0.3892941176891327,0.3892941176891327,0.0,117.8735809326172,105.0,10219.22265625,-0.0,1284.6282958984375,1.0,283.1499938964844,286.9001770019531,291.7383728027344,292.53228759765625,293.1499938964844,293.1499938964844,283.1499938964844,18971.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4556949436664581,1.0,0.0,0.0,0.6457738280296326,0.6457778215408325,2.7826228432559226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.56787109375,0.0,32.502166748046875,1895.4371337890625,0.0,388.009521484375,0.2714770436286926,1.0,0.0,3.0,1.0,0.0
12423180,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.7108400464057922,0.1985600888729095,0.1817033886909485,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.8805657625198364,0.3874480426311493,0.3694555461406708,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.9990000128746032,0.6329436302185059,0.3975972533226013,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.7951118350028992,0.2818561494350433,0.2700011134147644,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.6709083914756775,0.1680440902709961,0.7708620429039001,287.608154296875,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360412597656,287.6104431152344,1.0,0.467482328414917,1.0,1.0,0.0,1.0,-2.388458251953125,2.388453483581543,4.589094260154525e-06,1.845845341682434,0.3652872741222381,0.3652872741222381,0.0,115.27640533447266,108.0,9476.5400390625,-0.0,1246.94970703125,1.0,283.1499938964844,286.96533203125,291.6766662597656,292.4132385253906,293.1499938964844,293.1499938964844,283.1499938964844,18873.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4314586818218231,1.0,0.0,0.0,0.5886375308036804,0.5886414051055908,2.312008184901515e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3209.34521484375,0.0,28.503189086914062,1895.4371337890625,0.0,335.0775146484375,0.2640561759471893,1.0,0.0,3.0,1.0,0.0
12423240,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.7108400464057922,0.1985600888729095,0.1817033886909485,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.8805657625198364,0.3874480426311493,0.3694555461406708,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.9990000128746032,0.6329436302185059,0.3975972533226013,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.7951118350028992,0.2818561494350433,0.2700011134147644,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.6709083914756775,0.1680440902709961,0.7708620429039001,287.608154296875,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360412597656,287.6104431152344,1.0,0.467482328414917,1.0,1.0,0.0,1.0,-2.388458251953125,2.388453483581543,4.589094260154525e-06,1.845845341682434,0.3652872741222381,0.3652872741222381,0.0,115.27640533447266,108.0,9476.5400390625,-0.0,1246.94970703125,1.0,283.1499938964844,286.96533203125,291.6766662597656,292.4132385253906,293.1499938964844,293.1499938964844,283.1499938964844,18873.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4314586818218231,1.0,0.0,0.0,0.5886375308036804,0.5886414051055908,2.312008184901515e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3209.34521484375,0.0,28.503189086914062,1895.4371337890625,0.0,335.0775146484375,0.2640561759471893,1.0,0.0,3.0,1.0,0.0
12423300,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6309814453125,0.7105374336242676,0.1976598650217056,0.1808771044015884,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6319580078125,0.8805636763572693,0.3861662745475769,0.368232786655426,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6322937011719,0.9990000128746032,0.6323415637016296,0.3962841033935547,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6315612792969,0.794924259185791,0.2807313501834869,0.2689245045185089,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.630615234375,0.6704795956611633,0.1671865135431289,0.7669181823730469,287.6318664550781,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.0352478027344,287.6343688964844,1.0,0.4658515453338623,1.0,1.0,0.0,1.0,-2.3783791065216064,2.3783745765686035,4.550308403850067e-06,1.8379387855529783,0.3530495464801788,0.3530495464801788,0.0,114.44359588623048,108.0,9117.03515625,-0.0,1231.7742919921875,1.0,283.1499938964844,286.99639892578125,291.6476135253906,292.35595703125,293.1499938964844,293.1499938964844,283.1499938964844,18823.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4190454185009002,1.0,0.0,0.0,0.5613291263580322,0.5613329410552979,2.1024641583267112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3082.458984375,0.0,26.69760704040528,1895.4371337890625,0.0,310.5550842285156,0.2606607377529144,1.0,0.0,3.0,1.0,0.0
12423360,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6576232910156,0.709540605545044,0.1967565715312957,0.1800668388605117,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6587219238281,0.8796987533569336,0.3848806321620941,0.3670241832733154,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6591186523437,0.9990000128746032,0.6316571235656738,0.3961256444454193,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6582946777344,0.7939507961273193,0.2795982360839844,0.2678591012954712,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6571960449219,0.6693896651268005,0.1663269847631454,0.7630624175071716,287.6586303710937,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.0342712402344,287.66143798828125,1.0,0.4645906388759613,1.0,1.0,0.0,1.0,-2.369849681854248,2.369845151901245,4.5177484935265966e-06,1.8313181400299072,0.3407173454761505,0.3407173454761505,0.0,114.11357879638672,111.0,8784.6875,-0.0,1220.5299072265625,1.0,283.1499938964844,287.0317687988281,291.6197814941406,292.3006286621094,293.1499938964844,293.1499938964844,283.1499938964844,18772.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4065329432487488,1.0,0.0,0.0,0.534988284111023,0.5349920988082886,1.9097742054441372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2962.0390625,0.0,25.01675605773925,1895.4371337890625,0.0,287.3069763183594,0.2574775218963623,1.0,0.0,3.0,1.0,0.0
12423420,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7025451660156,0.7070453763008118,0.1953081339597702,0.1787874698638916,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.70367431640625,0.8772573471069336,0.3828236162662506,0.3651096820831299,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7040710449219,0.9990000128746032,0.6302326917648315,0.3972965776920318,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032165527344,0.7914184331893921,0.2777714431285858,0.266162097454071,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7021179199219,0.6668310165405273,0.1649463176727295,0.7569742798805237,287.7035522460937,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.03173828125,287.7064514160156,1.0,0.4632462561130523,1.0,1.0,0.0,1.0,-2.358064889907837,2.358060598373413,4.472976797842421e-06,1.8221783638000488,0.3207666575908661,0.3207666575908661,0.0,114.1998519897461,111.0,8266.630859375,-0.0,1207.285888671875,1.0,283.1499938964844,287.0953369140625,291.5788269042969,292.2181396484375,293.1499938964844,293.1499938964844,283.1499938964844,18693.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3866846561431885,1.0,0.0,0.0,0.4948926270008087,0.4949103593826294,1.6342383446499298e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2781.22021484375,0.0,22.56981086730957,1895.4371337890625,0.0,252.88674926757807,0.2528140246868133,1.0,0.0,3.0,1.0,0.0
12423480,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7137756347656,0.7062807679176331,0.1949446499347686,0.1784700453281402,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7149353027344,0.8764828443527222,0.3823086023330688,0.3646341562271118,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71533203125,0.9990000128746032,0.6298000812530518,0.3978141248226166,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7144775390625,0.7906327247619629,0.2773114740848541,0.2657385468482971,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7133483886719,0.6660651564598083,0.1645994484424591,0.755462646484375,287.7148132324219,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.0308837890625,287.7177124023437,1.0,0.4630165994167328,1.0,1.0,0.0,1.0,-2.355408906936645,2.3554046154022217,4.46292187916697e-06,1.820119976997376,0.3157334327697754,0.3157334327697754,0.0,114.31867980957033,99.0,8139.5361328125,-0.0,1204.715087890625,1.0,283.1499938964844,287.1112670898437,291.5692138671875,292.19854736328125,293.1499938964844,293.1499938964844,283.1499938964844,18672.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3817998170852661,1.0,0.0,0.0,0.4852268397808075,0.4855027794837951,1.5710249101630325e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2737.738525390625,0.0,22.00996398925781,1895.4371337890625,0.0,244.7886962890625,0.2517325580120086,1.0,0.0,3.0,1.0,0.0
12423540,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7501220703125,0.7068195939064026,0.1937088221311569,0.1773205548524856,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.751220703125,0.8776742815971375,0.3805640041828155,0.3629514575004577,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7515869140625,0.9990000128746032,0.6284939646720886,0.3943953514099121,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75079345703125,0.7914232015609741,0.275744765996933,0.2642230987548828,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7497253417969,0.6663718819618225,0.1634171605110168,0.749961793422699,287.7510986328125,289.63201904296875,290.3741760253906,288.6589050292969,290.3759460449219,297.0283508300781,287.7537536621094,1.0,0.4593353867530823,1.0,1.0,0.0,1.0,-2.3394832611083984,2.3394787311553955,4.4031567085767165e-06,1.807932734489441,0.2987101674079895,0.2987101674079895,0.0,112.50370025634766,99.0,7706.6640625,-0.0,1179.3148193359375,1.0,283.1499938964844,287.1638488769531,291.5389709472656,292.1366271972656,293.1499938964844,293.1499938964844,283.1499938964844,18547.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.365804374217987,1.0,0.0,0.0,0.4531889855861664,0.4651547074317932,1.370415159129834e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.787841796875,0.0,20.6655330657959,1895.4371337890625,0.0,219.03323364257807,0.2486255913972854,1.0,0.0,3.0,1.0,0.0
12423600,297.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.767333984375,0.7078822255134583,0.0,0.1767309010028839,296.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684020996094,0.8792417645454407,0.0,0.3620969653129577,297.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687683105469,0.9990000128746032,0.0,0.3914053738117218,296.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679748535156,0.792693018913269,0.0,0.263447642326355,297.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669372558594,0.6672609448432922,0.0,0.7471295595169067,287.768310546875,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0279235839844,287.7709045410156,0.0,0.0,1.0,1.0,0.0,1.0,-2.329824924468994,2.3298206329345703,4.366998837213032e-06,1.800475835800171,0.0,0.0,0.0,111.0557861328125,60.0,7492.716796875,-0.0,1162.682861328125,0.0,283.1499938964844,287.1892395019531,291.5251159667969,292.1078796386719,293.1499938964844,293.1499938964844,278.1499938964844,18458.1015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4376930594444275,0.4634086191654205,1.2783000435945269e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.38883781433105,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8454895019531,0.0,0.0,0.0007060146308504,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8476867675781,0.3725872635841369,0.0,0.0007434687577188,297.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8479309082031,0.3725872635841369,0.0,0.0005491235642693,297.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.846923828125,0.0,0.0,0.0007434682920575,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447265625,0.0,0.0,0.0035266885533928,287.8617858886719,294.1499938964844,290.3078918457031,288.61529541015625,290.3413391113281,296.6220397949219,286.9013671875,0.0,0.0,0.7723715305328369,0.7723715305328369,0.227628469467163,1.0,-0.0075236074626445,0.0075778155587613,-5.420842353487387e-05,-0.0094577791169285,0.0,0.0,0.0,-0.0395649932324886,60.0,1107.57958984375,-0.0,-3.859665412164759e-06,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,7.56699591875076e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.93434723917711e-17,6.571370278560528e-17,2.6805791433287797e-22,5.14142439560217e-13,5.141411927277184e-13,1.264304724244558e-18,0.0,0.0,-0.0,0.0,0.0,1.0152088312006598e-28,8.527143045610403e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447570800781,0.0,0.0,0.0007218425162136,297.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8468017578125,0.0,0.0,0.0008798608323559,297.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471374511719,0.0,0.0,0.00054231780814,297.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460998535156,0.0,0.0,0.0010414746357128,297.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440246582031,0.0,0.0,0.0031126327812671,287.8597106933594,294.1499938964844,290.2754821777344,288.5949401855469,290.3385009765625,296.17706298828125,286.5098571777344,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0074755777604877,0.0072731701657176,0.0002024072891799,-0.0096720894798636,0.0,0.0,0.0,-0.0397525615990161,60.0,534.8824462890625,-0.0,-3.895849658874795e-06,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.694371220155361e-33,6.323011296379947e-33,6.400941256860125e-36,5.3635288408902934e-18,5.359669629742427e-18,3.8595548640288855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8482971191406,0.0,0.0,0.0001123588372138,297.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8502502441406,0.0,0.0,0.0001369550882373,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8504333496094,0.0,0.0,0.0001194517753901,297.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529968261719,0.0,0.0,0.000126495870063,297.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475952148437,0.0,0.0,0.0005469204625114,287.8651428222656,294.1499938964844,290.2373962402344,288.57177734375,290.26708984375,295.42138671875,286.3204650878906,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012508910149335,0.0025226068682968,-0.0012717158533632,-0.0128687741234898,0.0,0.0,0.0,-0.0082000792026519,60.0,228.08164978027344,-0.0,-1.0667555727650325e-07,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.950843597719088e-20,1.5771248509960503e-20,3.737187467230374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.847900390625,0.0,0.0,9.486137423664331e-05,297.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.849853515625,0.0,0.0,0.0001006548773148,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500061035156,0.0,0.0,7.509065471822396e-05,297.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8525695800781,0.0,0.0,0.0001002262288238,297.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84722900390625,0.0,0.0,0.0004732665256597,287.86444091796875,294.1499938964844,290.1987609863281,288.549072265625,290.2666015625,294.7981872558594,286.25616455078125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010131960734724,0.0006567249656654,0.0003564710787031,-0.0146630741655826,0.0,0.0,0.0,-0.0077238981612026,60.0,95.48833465576172,-0.0,-6.997843371436829e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0012998696734526e-20,-5.217427173394017e-21,-4.795571523340509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84747314453125,0.0,0.0,9.4118615379557e-05,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8493957519531,0.0,0.0,9.912023961078376e-05,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495483398437,0.0,0.0,7.32183616491966e-05,297.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85211181640625,0.0,0.0,9.911386587191372e-05,297.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8468017578125,0.0,0.0,0.0004701351572293,287.8636779785156,294.1499938964844,290.15966796875,288.5268249511719,290.26580810546875,294.2438659667969,286.2441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029282420873,2.9422682956692373e-08,0.0010028987890109,-0.0153068369254469,0.0,0.0,0.0,-0.0078890565782785,60.0,39.50868606567383,-0.0,-6.859352197352564e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.03107425197817e-20,-5.157877843329085e-21,-5.1528646764526154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84698486328125,0.0,0.0,9.410954953636974e-05,297.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8489074707031,0.0,0.0,9.910219523590058e-05,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490600585937,0.0,0.0,7.319669384742156e-05,297.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515930175781,0.0,0.0,9.910060180118307e-05,297.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8463134765625,0.0,0.0,0.0004700963909272,287.8628234863281,294.1499938964844,290.1200866699219,288.5049743652344,290.2646789550781,293.7513732910156,286.2571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203396907267233e-09,0.0010028968099504,-0.0153041165322065,0.0,0.0,0.0,-0.0078881019726395,60.0,18.416460037231445,-0.0,-6.857681711380792e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0314278232224224e-20,-5.1571690044740904e-21,-5.157109227750136e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8457946777344,0.0,0.0,9.411123028257862e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8476867675781,0.0,0.0,9.910386143019424e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8478088378906,0.0,0.0,7.319782162085176e-05,297.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.850341796875,0.0,0.0,9.910234075505286e-05,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451232910156,0.0,0.0,0.0004701048601418,287.86083984375,294.1499938964844,290.0397033691406,288.46240234375,290.26141357421875,292.92266845703125,286.3092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.385554790496826,-0.0,-6.857892742573314e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0314320237489703e-20,-5.1571601187448525e-21,-5.1571601187448525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8457946777344,0.0,0.0,9.411123028257862e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8476867675781,0.0,0.0,9.910386143019424e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8478088378906,0.0,0.0,7.319782162085176e-05,297.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.850341796875,0.0,0.0,9.910234075505286e-05,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451232910156,0.0,0.0,0.0004701048601418,287.86083984375,294.1499938964844,290.0397033691406,288.46240234375,290.26141357421875,292.92266845703125,286.3092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.385554790496826,-0.0,-6.857892742573314e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0314320237489703e-20,-5.1571601187448525e-21,-5.1571601187448525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443298339844,0.0,0.0,9.411652717972174e-05,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84619140625,0.0,0.0,9.91094348137267e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8463439941406,0.0,0.0,7.320193253690377e-05,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84881591796875,0.0,0.0,9.910793596645816e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436889648437,0.0,0.0,0.0004701313155237,287.8584899902344,294.1499938964844,289.9578552246094,288.4212341308594,290.2567443847656,292.2622375488281,286.3642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.608204364776611,-0.0,-6.858634549189446e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
