time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12424200,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443298339844,0.0,0.0,9.411652717972174e-05,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84619140625,0.0,0.0,9.91094348137267e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8463439941406,0.0,0.0,7.320193253690377e-05,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84881591796875,0.0,0.0,9.910793596645816e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436889648437,0.0,0.0,0.0004701313155237,287.8584899902344,294.1499938964844,289.9578552246094,288.4212341308594,290.2567443847656,292.2622375488281,286.3642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.608204364776611,-0.0,-6.858634549189446e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426513671875,0.0,0.0,9.412417421117424e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.844482421875,0.0,0.0,9.91174892988056e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446350097656,0.0,0.0,7.320788427023217e-05,297.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8470764160156,0.0,0.0,9.91160050034523e-05,297.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8420104980469,0.0,0.0,0.0004701695288531,287.8558349609375,294.1499938964844,289.8747863769531,288.3812866210937,290.2507019042969,291.731689453125,286.4154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.1728515625,-0.0,-6.859720258489689e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426513671875,0.0,0.0,9.412417421117424e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.844482421875,0.0,0.0,9.91174892988056e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446350097656,0.0,0.0,7.320788427023217e-05,297.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8470764160156,0.0,0.0,9.91160050034523e-05,297.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8420104980469,0.0,0.0,0.0004701695288531,287.8558349609375,294.1499938964844,289.8747863769531,288.3812866210937,290.2507019042969,291.731689453125,286.4154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.1728515625,-0.0,-6.859720258489689e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407592773437,0.0,0.0,9.41329199122265e-05,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8425598144531,0.0,0.0,9.912669338518754e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427124023437,0.0,0.0,7.321468001464382e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451232910156,0.0,0.0,9.912523091770709e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8401184082031,0.0,0.0,0.0004702132137026,287.8529052734375,294.1499938964844,289.7907409667969,288.3423767089844,290.2432556152344,291.3014221191406,286.4624938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.950222492218018,-0.0,-6.860966550448212e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407592773437,0.0,0.0,9.41329199122265e-05,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8425598144531,0.0,0.0,9.912669338518754e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427124023437,0.0,0.0,7.321468001464382e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451232910156,0.0,0.0,9.912523091770709e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8401184082031,0.0,0.0,0.0004702132137026,287.8529052734375,294.1499938964844,289.7907409667969,288.3423767089844,290.2432556152344,291.3014221191406,286.4624938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.950222492218018,-0.0,-6.860966550448212e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397216796875,0.0,0.0,9.413725638296457e-05,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8415222167969,0.0,0.0,9.913125541061164e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8416748046875,0.0,0.0,7.32180560589768e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440856933594,0.0,0.0,9.91298074950464e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390808105469,0.0,0.0,0.0004702348669525,287.851318359375,294.1499938964844,289.7484436035156,288.3232727050781,290.2390441894531,291.1166381835937,286.4846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919132426381,0.0,0.0,0.0,-0.0079047093167901,60.0,7.770535469055176,-0.0,-6.861584012085586e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8386535644531,0.0,0.0,9.414113446837292e-05,298.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404541015625,0.0,0.0,9.91353444987908e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.840576171875,0.0,0.0,7.322106830542907e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.84295654296875,0.0,0.0,9.913389658322558e-05,298.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380126953125,0.0,0.0,0.0004702542501036,287.8497009277344,294.1499938964844,289.7059631347656,288.3043518066406,290.2344665527344,290.9488525390625,286.50592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070460051298,60.0,7.578615665435791,-0.0,-6.862135393248536e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8366394042969,0.0,0.0,9.414544183528052e-05,298.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8384094238281,0.0,0.0,9.913987742038444e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83856201171875,0.0,0.0,7.32244152459316e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,9.913844405673444e-05,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83599853515625,0.0,0.0,0.0004702757578343,287.8466491699219,294.1499938964844,289.6309509277344,288.27154541015625,290.2255859375,290.6888427734375,286.5413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246755557270944e-09,0.0010032663121819,-0.0154177565127611,0.0,0.0,0.0,-0.0079096006229519,60.0,7.235445022583008,-0.0,-6.862737933488462e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363342285156,0.0,0.0,9.414566738996656e-05,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.838134765625,0.0,0.0,9.914011025102808e-05,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382568359375,0.0,0.0,7.322458986891434e-05,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406066894531,0.0,0.0,9.913868416333572e-05,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8357238769531,0.0,0.0,0.0004702768928837,287.8462219238281,294.1499938964844,289.6206970214844,288.26708984375,290.22430419921875,290.6564636230469,286.5460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032748105004,6.2470060235853e-09,0.001003268524073,-0.0154184130951762,0.0,0.0,0.0,-0.0079097244888544,60.0,7.188966274261475,-0.0,-6.862767065740627e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338928222656,0.0,0.0,9.414264786755666e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83563232421875,0.0,0.0,9.913692338159308e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83575439453125,0.0,0.0,7.322223973460495e-05,298.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8381042480469,0.0,0.0,9.913551912177354e-05,298.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.833251953125,0.0,0.0,0.0004702617879956,287.842529296875,294.1499938964844,289.5351867675781,288.2304382324219,290.2128295898437,290.4111633300781,286.583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.80878496170044,-0.0,-6.862298818077761e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338928222656,0.0,0.0,9.414264786755666e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83563232421875,0.0,0.0,9.913692338159308e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83575439453125,0.0,0.0,7.322223973460495e-05,298.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8381042480469,0.0,0.0,9.913551912177354e-05,298.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.833251953125,0.0,0.0,0.0004702617879956,287.842529296875,294.1499938964844,289.5351867675781,288.2304382324219,290.2128295898437,290.4111633300781,286.583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.80878496170044,-0.0,-6.862298818077761e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.83123779296875,0.0,0.0,9.412813233211637e-05,298.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8329772949219,0.0,0.0,9.912163659464568e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330993652344,0.0,0.0,7.321094744838774e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8354187011719,0.0,0.0,9.912024688674136e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83062744140625,0.0,0.0,0.000470189290354,287.838623046875,294.1499938964844,289.4496765136719,288.1942443847656,290.20001220703125,290.2024841308594,286.6178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.444326400756836,-0.0,-6.860155110643974e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.83123779296875,0.0,0.0,9.412813233211637e-05,298.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8329772949219,0.0,0.0,9.912163659464568e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330993652344,0.0,0.0,7.321094744838774e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8354187011719,0.0,0.0,9.912024688674136e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83062744140625,0.0,0.0,0.000470189290354,287.838623046875,294.1499938964844,289.4496765136719,288.1942443847656,290.20001220703125,290.2024841308594,286.6178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.444326400756836,-0.0,-6.860155110643974e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8284606933594,0.0,0.0,9.409847552888095e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8301696777344,0.0,0.0,9.90904081845656e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8302917480469,0.0,0.0,7.318787538679317e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83258056640625,0.0,0.0,9.908903302857652e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8278503417969,0.0,0.0,0.000470041151857,287.8345031738281,294.1499938964844,289.3644104003906,288.1583557128906,290.1859130859375,290.02252197265625,286.6500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.096881866455078,-0.0,-6.855805878558385e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8284606933594,0.0,0.0,9.409847552888095e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8301696777344,0.0,0.0,9.90904081845656e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8302917480469,0.0,0.0,7.318787538679317e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83258056640625,0.0,0.0,9.908903302857652e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8278503417969,0.0,0.0,0.000470041151857,287.8345031738281,294.1499938964844,289.3644104003906,288.1583557128906,290.1859130859375,290.02252197265625,286.6500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.096881866455078,-0.0,-6.855805878558385e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269958496094,0.0,0.0,9.407699690200388e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287048339844,0.0,0.0,9.906779450830072e-05,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288269042969,0.0,0.0,7.317117706406862e-05,298.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310852050781,0.0,0.0,9.906642662826926e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.826416015625,0.0,0.0,0.0004699339042417,287.8323974609375,294.1499938964844,289.3219299316406,288.1405334472656,290.17840576171875,289.94140625,286.665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,-0.0078669004142284,60.0,5.929579734802246,-0.0,-6.852663858580854e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255310058594,0.0,0.0,9.405070159118624e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82720947265625,0.0,0.0,9.904010221362114e-05,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8273620605469,0.0,0.0,7.315072434721515e-05,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82958984375,0.0,0.0,9.903874160954727e-05,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249206542969,0.0,0.0,0.000469802529551,287.8302307128906,294.1499938964844,289.2796325683594,288.1227111816406,290.1705627441406,289.8652648925781,286.6800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127738316763498e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.76648473739624,-0.0,-6.848820532923129e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224792480469,0.0,0.0,9.398288239026442e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241271972656,0.0,0.0,9.89686741377227e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82427978515625,0.0,0.0,7.30979663785547e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82647705078125,0.0,0.0,9.89673426374793e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218688964844,0.0,0.0,0.0004694637609645,287.8258056640625,294.1499938964844,289.195556640625,288.087158203125,290.1540222167969,289.7259521484375,286.7080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.45258092880249,-0.0,-6.838919830443049e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224792480469,0.0,0.0,9.398288239026442e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241271972656,0.0,0.0,9.89686741377227e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82427978515625,0.0,0.0,7.30979663785547e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82647705078125,0.0,0.0,9.89673426374793e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218688964844,0.0,0.0,0.0004694637609645,287.8258056640625,294.1499938964844,289.195556640625,288.087158203125,290.1540222167969,289.7259521484375,286.7080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.45258092880249,-0.0,-6.838919830443049e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192749023437,0.0,0.0,9.389431943418458e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8209228515625,0.0,0.0,9.88754109130241e-05,298.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8210754394531,0.0,0.0,7.302908488782123e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232421875,0.0,0.0,9.887409396469592e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186950683594,0.0,0.0,0.0004690213536377,287.8211975097656,294.1499938964844,289.11248779296875,288.0516052246094,290.1362609863281,289.6010437011719,286.7342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.154507160186768,-0.0,-6.826010690019757e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192749023437,0.0,0.0,9.389431943418458e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8209228515625,0.0,0.0,9.88754109130241e-05,298.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8210754394531,0.0,0.0,7.302908488782123e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232421875,0.0,0.0,9.887409396469592e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186950683594,0.0,0.0,0.0004690213536377,287.8211975097656,294.1499938964844,289.11248779296875,288.0516052246094,290.1362609863281,289.6010437011719,286.7342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.154507160186768,-0.0,-6.826010690019757e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160095214844,0.0,0.0,9.378563845530152e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.817626953125,0.0,0.0,9.87609673757106e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177490234375,0.0,0.0,7.294455281225964e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199157714844,0.0,0.0,9.875966497929768e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8154296875,0.0,0.0,0.0004684785089921,287.8164978027344,294.1499938964844,289.0306396484375,288.0159606933594,290.1174011230469,289.4877624511719,286.7587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.871424674987793,-0.0,-6.810192587636267e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160095214844,0.0,0.0,9.378563845530152e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.817626953125,0.0,0.0,9.87609673757106e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177490234375,0.0,0.0,7.294455281225964e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199157714844,0.0,0.0,9.875966497929768e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8154296875,0.0,0.0,0.0004684785089921,287.8164978027344,294.1499938964844,289.0306396484375,288.0159606933594,290.1174011230469,289.4877624511719,286.7587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.871424674987793,-0.0,-6.810192587636267e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126220703125,0.0,0.0,9.365868754684924e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.814208984375,0.0,0.0,9.86272789305076e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143310546875,0.0,0.0,7.284581079147756e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81646728515625,0.0,0.0,9.862599108600988e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8120422363281,0.0,0.0,0.0004678443365264,287.8116455078125,294.1499938964844,288.95025634765625,287.9800720214844,290.09747314453125,289.3841247558594,286.7816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638370659255543e-09,0.0009980644099414,-0.0138240084052085,0.0,0.0,0.0,-0.0076079997234046,60.0,4.602508068084717,-0.0,-6.791742634959519e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126220703125,0.0,0.0,9.365868754684924e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.814208984375,0.0,0.0,9.86272789305076e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143310546875,0.0,0.0,7.284581079147756e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81646728515625,0.0,0.0,9.862599108600988e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8120422363281,0.0,0.0,0.0004678443365264,287.8116455078125,294.1499938964844,288.95025634765625,287.9800720214844,290.09747314453125,289.3841247558594,286.7816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638370659255543e-09,0.0009980644099414,-0.0138240084052085,0.0,0.0,0.0,-0.0076079997234046,60.0,4.602508068084717,-0.0,-6.791742634959519e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8108825683594,0.0,0.0,9.358919487567618e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124694824219,0.0,0.0,9.855409734882414e-05,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125915527344,0.0,0.0,7.279175770236179e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147277832031,0.0,0.0,9.855282405624166e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.810302734375,0.0,0.0,0.0004674972151406,287.8091735839844,294.1499938964844,288.91070556640625,287.9620361328125,290.08709716796875,289.3353576660156,286.7925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551674231440984e-09,0.000997323077172,-0.0135968858376145,0.0,0.0,0.0,-0.00756502058357,60.0,4.4730753898620605,-0.0,-6.781655059739934e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80914306640625,0.0,0.0,9.351622429676354e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106994628906,0.0,0.0,9.847725596046077e-05,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81085205078125,0.0,0.0,7.273500523297116e-05,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8129577636719,0.0,0.0,9.847598994383588e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085632324219,0.0,0.0,0.0004671327187679,287.80670166015625,294.1499938964844,288.8716125488281,287.9439392089844,290.0765075683594,289.2884521484375,286.8031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460643048849079e-09,0.0009965447243303,-0.013358405791223,0.0,0.0,0.0,-0.0075198924168944,60.0,4.346840858459473,-0.0,-6.771072236233523e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056945800781,0.0,0.0,9.3368005764205e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072814941406,0.0,0.0,9.832117211772128e-05,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074035644531,0.0,0.0,7.261971768457443e-05,298.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094787597656,0.0,0.0,9.831992065301164e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051452636719,0.0,0.0,0.0004663923464249,287.8018798828125,294.1499938964844,288.79791259765625,287.90887451171875,290.0554504394531,289.2030334472656,286.82244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740314394235,0.0,0.0,0.0,-0.0074282349087297,60.0,4.113046646118164,-0.0,-6.749602476929796e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055725097656,0.0,0.0,9.336163202533498e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80712890625,0.0,0.0,9.8314463684801e-05,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072509765625,0.0,0.0,7.261476275743917e-05,298.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.809326171875,0.0,0.0,9.831321222009136e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050231933594,0.0,0.0,0.0004663605068344,287.8016662597656,294.1499938964844,288.7948913574219,287.90740966796875,290.0545654296875,289.1995849609375,286.8232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267806191255886e-09,0.0009948958177119,-0.012853211723268,0.0,0.0,0.0,-0.0074242949485778,60.0,4.103541851043701,-0.0,-6.748680192458778e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019104003906,0.0,0.0,9.319853415945543e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.803466796875,0.0,0.0,9.81427074293606e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035888671875,0.0,0.0,7.248790643643588e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056335449219,0.0,0.0,9.81414777925238e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013610839844,0.0,0.0,0.0004655458033084,287.7965393066406,294.1499938964844,288.7203674316406,287.87042236328125,290.0317077636719,289.1166687011719,286.84210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.87185001373291,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019104003906,0.0,0.0,9.319853415945543e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.803466796875,0.0,0.0,9.81427074293606e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035888671875,0.0,0.0,7.248790643643588e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056335449219,0.0,0.0,9.81414777925238e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013610839844,0.0,0.0,0.0004655458033084,287.7965393066406,294.1499938964844,288.7203674316406,287.87042236328125,290.0317077636719,289.1166687011719,286.84210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.87185001373291,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982177734375,0.0,0.0,9.303048864239828e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997436523437,0.0,0.0,9.796574886422604e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,7.235720113385469e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8018798828125,0.0,0.0,9.796453377930447e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79766845703125,0.0,0.0,0.0004647063906304,287.7913513183594,294.1499938964844,288.6482849121094,287.8329162597656,290.0080261230469,289.0389709472656,286.8598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.650914669036865,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982177734375,0.0,0.0,9.303048864239828e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997436523437,0.0,0.0,9.796574886422604e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,7.235720113385469e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8018798828125,0.0,0.0,9.796453377930447e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79766845703125,0.0,0.0,0.0004647063906304,287.7913513183594,294.1499938964844,288.6482849121094,287.8329162597656,290.0080261230469,289.0389709472656,286.8598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.650914669036865,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79443359375,0.0,0.0,9.28607551031746e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959289550781,0.0,0.0,9.77870004135184e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960510253906,0.0,0.0,7.222518615890294e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980651855469,0.0,0.0,9.778580715646969e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938842773437,0.0,0.0,0.0004638585087377,287.7861022949219,294.1499938964844,288.57891845703125,287.7947998046875,289.9835510253906,288.96600341796875,286.8763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.439988613128662,-0.0,-6.676390995608017e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79443359375,0.0,0.0,9.28607551031746e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959289550781,0.0,0.0,9.77870004135184e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960510253906,0.0,0.0,7.222518615890294e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980651855469,0.0,0.0,9.778580715646969e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938842773437,0.0,0.0,0.0004638585087377,287.7861022949219,294.1499938964844,288.57891845703125,287.7947998046875,289.9835510253906,288.96600341796875,286.8763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.439988613128662,-0.0,-6.676390995608017e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7925109863281,0.0,0.0,9.277614299207926e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79400634765625,0.0,0.0,9.769790631253272e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79412841796875,0.0,0.0,7.215937512228265e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.796142578125,0.0,0.0,9.76967203314416e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919921875,0.0,0.0,0.0004634358920156,287.783447265625,294.1499938964844,288.5453186035156,287.7755126953125,289.9710388183594,288.9311828613281,286.8843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551667738171e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.338063240051269,-0.0,-6.664219398544446e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79058837890625,0.0,0.0,9.269214933738112e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920837402344,0.0,0.0,9.76094524958171e-05,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7922058105469,0.0,0.0,7.20940442988649e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.794189453125,0.0,0.0,9.76082737906836e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900695800781,0.0,0.0,0.000463016302092,287.78076171875,294.1499938964844,288.5124816894531,287.75604248046875,289.9583435058594,288.8973693847656,286.8919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.23834228515625,-0.0,-6.652146566921148e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867126464844,0.0,0.0,9.252704330720007e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7881774902344,0.0,0.0,9.743558621266855e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882995605469,0.0,0.0,7.196563092293218e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7902526855469,0.0,0.0,9.74344220594503e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78619384765625,0.0,0.0,0.0004621915577445,287.7754211425781,294.1499938964844,288.4491882324219,287.716552734375,289.9325256347656,288.832763671875,286.9065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.045228242874145,-0.0,-6.62844783505534e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867126464844,0.0,0.0,9.252704330720007e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7881774902344,0.0,0.0,9.743558621266855e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882995605469,0.0,0.0,7.196563092293218e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7902526855469,0.0,0.0,9.74344220594503e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78619384765625,0.0,0.0,0.0004621915577445,287.7754211425781,294.1499938964844,288.4491882324219,287.716552734375,289.9325256347656,288.832763671875,286.9065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.045228242874145,-0.0,-6.62844783505534e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
