time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12426540,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78277587890625,0.0,0.0,9.23673142096959e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.78424072265625,0.0,0.0,9.726738790050148e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843322753906,0.0,0.0,7.184139394667e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862854003906,0.0,0.0,9.726623829919844e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7822570800781,0.0,0.0,0.0004613937053363,287.7699890136719,294.1499938964844,288.38934326171875,287.67626953125,289.9060974121094,288.7720031738281,286.9203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.8600244522094727,-0.0,-6.605560542993771e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78277587890625,0.0,0.0,9.23673142096959e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.78424072265625,0.0,0.0,9.726738790050148e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843322753906,0.0,0.0,7.184139394667e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862854003906,0.0,0.0,9.726623829919844e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7822570800781,0.0,0.0,0.0004613937053363,287.7699890136719,294.1499938964844,288.38934326171875,287.67626953125,289.9060974121094,288.7720031738281,286.9203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.8600244522094727,-0.0,-6.605560542993771e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.77880859375,0.0,0.0,9.22144390642643e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802429199219,0.0,0.0,9.710639278637244e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803649902344,0.0,0.0,7.17224829713814e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7822570800781,0.0,0.0,9.710526501294224e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782897949219,0.0,0.0,0.0004606300208251,287.7645568847656,294.1499938964844,288.3331604003906,287.6351318359375,289.8791809082031,288.71484375,286.9331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.682095527648926,-0.0,-6.583690748129811e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.77880859375,0.0,0.0,9.22144390642643e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802429199219,0.0,0.0,9.710639278637244e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803649902344,0.0,0.0,7.17224829713814e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7822570800781,0.0,0.0,9.710526501294224e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782897949219,0.0,0.0,0.0004606300208251,287.7645568847656,294.1499938964844,288.3331604003906,287.6351318359375,289.8791809082031,288.71484375,286.9331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.682095527648926,-0.0,-6.583690748129811e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7747802734375,0.0,0.0,9.206953836837783e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762145996094,0.0,0.0,9.69538014032878e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763061523437,0.0,0.0,7.160978566389531e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781982421875,0.0,0.0,9.695268818177284e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742919921875,0.0,0.0,0.0004599062376655,287.75909423828125,294.1499938964844,288.2809143066406,287.5930480957031,289.851806640625,288.66119384765625,286.9453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.510833978652954,-0.0,-6.562995480408064e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7747802734375,0.0,0.0,9.206953836837783e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762145996094,0.0,0.0,9.69538014032878e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763061523437,0.0,0.0,7.160978566389531e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781982421875,0.0,0.0,9.695268818177284e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742919921875,0.0,0.0,0.0004599062376655,287.75909423828125,294.1499938964844,288.2809143066406,287.5930480957031,289.851806640625,288.66119384765625,286.9453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.510833978652954,-0.0,-6.562995480408064e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77276611328125,0.0,0.0,9.200035856338218e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.774169921875,0.0,0.0,9.68809545156546e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742919921875,0.0,0.0,7.155597995733842e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7761535644531,0.0,0.0,9.687984857009724e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.77227783203125,0.0,0.0,0.0004595606878865,287.75634765625,294.1499938964844,288.2563171386719,287.5716552734375,289.8379821777344,288.6356201171875,286.9510803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.5699529998822754e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,2.427510976791382,-0.0,-6.55312675235109e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.770751953125,0.0,0.0,9.193348523695022e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77215576171875,0.0,0.0,9.681053052190693e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7722473144531,0.0,0.0,7.150396413635463e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77410888671875,0.0,0.0,9.680943185230716e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.770263671875,0.0,0.0,0.0004592266341205,287.75360107421875,294.1499938964844,288.2327880859375,287.54998779296875,289.8240966796875,288.6108703613281,286.9566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537503150089e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412414260208,60.0,2.345632314682007,-0.0,-6.543593400465397e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76666259765625,0.0,0.0,9.180696360999718e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680358886719,0.0,0.0,9.6677293186076e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7681579589844,0.0,0.0,7.140554953366518e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699890136719,0.0,0.0,9.667620906839149e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76617431640625,0.0,0.0,0.0004585946153383,287.7480773925781,294.1499938964844,288.1890563964844,287.505859375,289.7961120605469,288.5638122558594,286.9673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328707087746352e-09,0.0009783140849322,-0.0077726831659674,0.0,0.0,0.0,-0.0064629977568984,60.0,2.1858935356140137,-0.0,-6.525574036686521e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76666259765625,0.0,0.0,9.180696360999718e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680358886719,0.0,0.0,9.6677293186076e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7681579589844,0.0,0.0,7.140554953366518e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699890136719,0.0,0.0,9.667620906839149e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76617431640625,0.0,0.0,0.0004585946153383,287.7480773925781,294.1499938964844,288.1890563964844,287.505859375,289.7961120605469,288.5638122558594,286.9673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328707087746352e-09,0.0009783140849322,-0.0077726831659674,0.0,0.0,0.0,-0.0064629977568984,60.0,2.1858935356140137,-0.0,-6.525574036686521e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7625732421875,0.0,0.0,9.169061377178878e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.763916015625,0.0,0.0,9.655477333581076e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640380859375,0.0,0.0,7.131505844881758e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7658386230469,0.0,0.0,9.655370377004148e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7620849609375,0.0,0.0,0.0004580134409479,287.7425537109375,294.1499938964844,288.1499938964844,287.4605712890625,289.7679138183594,288.5198669433594,286.9774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770760079845,3.183562080621982e-09,0.0009770728647708,-0.0073923682793974,0.0,0.0,0.0,-0.006391042843461,60.0,2.031114339828491,-0.0,-6.509024785827934e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7625732421875,0.0,0.0,9.169061377178878e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.763916015625,0.0,0.0,9.655477333581076e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640380859375,0.0,0.0,7.131505844881758e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7658386230469,0.0,0.0,9.655370377004148e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7620849609375,0.0,0.0,0.0004580134409479,287.7425537109375,294.1499938964844,288.1499938964844,287.4605712890625,289.7679138183594,288.5198669433594,286.9774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770760079845,3.183562080621982e-09,0.0009770728647708,-0.0073923682793974,0.0,0.0,0.0,-0.006391042843461,60.0,2.031114339828491,-0.0,-6.509024785827934e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7584228515625,0.0,0.0,9.160750050796196e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597961425781,0.0,0.0,9.646725084166974e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7598876953125,0.0,0.0,7.125041156541556e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616882324219,0.0,0.0,9.646619582781568e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579650878906,0.0,0.0,0.0004575982748065,287.7370300292969,294.1499938964844,288.11572265625,287.4170227050781,289.7396240234375,288.47882080078125,286.9868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.079829946628365e-09,0.0009761856636032,-0.0071205631829798,0.0,0.0,0.0,-0.0063396170735359,60.0,1.882210373878479,-0.0,-6.497209881217715e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7584228515625,0.0,0.0,9.160750050796196e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597961425781,0.0,0.0,9.646725084166974e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7598876953125,0.0,0.0,7.125041156541556e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616882324219,0.0,0.0,9.646619582781568e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579650878906,0.0,0.0,0.0004575982748065,287.7370300292969,294.1499938964844,288.11572265625,287.4170227050781,289.7396240234375,288.47882080078125,286.9868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.079829946628365e-09,0.0009761856636032,-0.0071205631829798,0.0,0.0,0.0,-0.0063396170735359,60.0,1.882210373878479,-0.0,-6.497209881217715e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542724609375,0.0,0.0,9.15772034204565e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.755615234375,0.0,0.0,9.643534576753154e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557067871094,0.0,0.0,7.122684473870322e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574768066406,0.0,0.0,9.64342980296351e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538146972656,0.0,0.0,0.0004574469348881,287.7314758300781,294.1499938964844,288.08612060546875,287.3780822753906,289.7112731933594,288.4398193359375,286.9957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.041906726508614e-09,0.0009758612141013,-0.0070211933925747,0.0,0.0,0.0,-0.0063208159990608,60.0,1.7431102991104126,-0.0,-6.492893334097971e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542724609375,0.0,0.0,9.15772034204565e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.755615234375,0.0,0.0,9.643534576753154e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557067871094,0.0,0.0,7.122684473870322e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574768066406,0.0,0.0,9.64342980296351e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538146972656,0.0,0.0,0.0004574469348881,287.7314758300781,294.1499938964844,288.08612060546875,287.3780822753906,289.7112731933594,288.4398193359375,286.9957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.041906726508614e-09,0.0009758612141013,-0.0070211933925747,0.0,0.0,0.0,-0.0063208159990608,60.0,1.7431102991104126,-0.0,-6.492893334097971e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.752197265625,0.0,0.0,9.158020839095116e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535095214844,0.0,0.0,9.643851080909371e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7536315917969,0.0,0.0,7.122918759705499e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75537109375,0.0,0.0,9.643747034715489e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.751708984375,0.0,0.0,0.0004574619524646,287.72869873046875,294.1499938964844,288.0729675292969,287.3602294921875,289.6971130371094,288.4208679199219,286.9999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.0455691302222476e-09,0.0009758924134075,-0.0070307902060449,0.0,0.0,0.0,-0.0063226311467587,60.0,1.6776429414749146,-0.0,-6.493310422683862e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500915527344,0.0,0.0,9.159468754660338e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514038085937,0.0,0.0,9.645375394029544e-05,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.75152587890625,0.0,0.0,7.124044350348413e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532653808594,0.0,0.0,9.64527207543142e-05,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496337890625,0.0,0.0,0.0004575342754833,287.7259216308594,294.1499938964844,288.0609130859375,287.3434143066406,289.6829528808594,288.40216064453125,287.0040588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.063520992441226e-09,0.0009760458488017,-0.0070778294466435,0.0,0.0,0.0,-0.0063315303996205,60.0,1.6148408651351929,-0.0,-6.495353233049175e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74591064453125,0.0,0.0,9.165662049781532e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471923828125,0.0,0.0,9.651896834839135e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.747314453125,0.0,0.0,7.128861034289002e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490234375,0.0,0.0,9.651794971432535e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7454528808594,0.0,0.0,0.000457843649201,287.7203369140625,294.1499938964844,288.0398254394531,287.3128662109375,289.6546936035156,288.3652648925781,287.0118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.1405225087155486e-09,0.0009767041774466,-0.007279593963176,0.0,0.0,0.0,-0.0063697029836475,60.0,1.4969695806503296,-0.0,-6.504121330408452e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74591064453125,0.0,0.0,9.165662049781532e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471923828125,0.0,0.0,9.651896834839135e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.747314453125,0.0,0.0,7.128861034289002e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490234375,0.0,0.0,9.651794971432535e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7454528808594,0.0,0.0,0.000457843649201,287.7203369140625,294.1499938964844,288.0398254394531,287.3128662109375,289.6546936035156,288.3652648925781,287.0118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.1405225087155486e-09,0.0009767041774466,-0.007279593963176,0.0,0.0,0.0,-0.0063697029836475,60.0,1.4969695806503296,-0.0,-6.504121330408452e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416687011719,0.0,0.0,9.176074672723188e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74298095703125,0.0,0.0,9.66286170296371e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430725097656,0.0,0.0,7.13695990270935e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447814941406,0.0,0.0,9.662761294748634e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412414550781,0.0,0.0,0.0004583637637551,287.7147827148437,294.1499938964844,288.0226745605469,287.2861328125,289.6265869140625,288.3287658691406,287.01922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270099968588624e-09,0.0009778121020644,-0.0076191197149455,0.0,0.0,0.0,-0.0064339395612478,60.0,1.388821363449097,-0.0,-6.51888925062849e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416687011719,0.0,0.0,9.176074672723188e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74298095703125,0.0,0.0,9.66286170296371e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430725097656,0.0,0.0,7.13695990270935e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447814941406,0.0,0.0,9.662761294748634e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412414550781,0.0,0.0,0.0004583637637551,287.7147827148437,294.1499938964844,288.0226745605469,287.2861328125,289.6265869140625,288.3287658691406,287.01922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270099968588624e-09,0.0009778121020644,-0.0076191197149455,0.0,0.0,0.0,-0.0064339395612478,60.0,1.388821363449097,-0.0,-6.51888925062849e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7374267578125,0.0,0.0,9.190542914438991e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7387084960937,0.0,0.0,9.67809755820781e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7388000488281,0.0,0.0,7.148212898755446e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405090332031,0.0,0.0,9.677997877588496e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73699951171875,0.0,0.0,0.0004590864991769,287.7091979980469,294.1499938964844,288.0091857910156,287.26300048828125,289.5986633300781,288.2926025390625,287.0261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450212116007378e-09,0.0009793521603569,-0.0080910539254546,0.0,0.0,0.0,-0.0065232287161052,60.0,1.2898173332214355,-0.0,-6.539443830888558e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7374267578125,0.0,0.0,9.190542914438991e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7387084960937,0.0,0.0,9.67809755820781e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7388000488281,0.0,0.0,7.148212898755446e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405090332031,0.0,0.0,9.677997877588496e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73699951171875,0.0,0.0,0.0004590864991769,287.7091979980469,294.1499938964844,288.0091857910156,287.26300048828125,289.5986633300781,288.2926025390625,287.0261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450212116007378e-09,0.0009793521603569,-0.0080910539254546,0.0,0.0,0.0,-0.0065232287161052,60.0,1.2898173332214355,-0.0,-6.539443830888558e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7331848144531,0.0,0.0,9.208919072989374e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.73443603515625,0.0,0.0,9.697448695078492e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7345275878906,0.0,0.0,7.162505062296987e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362060546875,0.0,0.0,9.69734974205494e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73272705078125,0.0,0.0,0.0004600044339895,287.70361328125,294.1499938964844,287.9991455078125,287.2431945800781,289.5709533691406,288.2568054199219,287.0326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679016646884747e-09,0.0009813086362555,-0.0086905667558312,0.0,0.0,0.0,-0.0066366563551127,60.0,1.1993536949157717,-0.0,-6.56560175116283e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7331848144531,0.0,0.0,9.208919072989374e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.73443603515625,0.0,0.0,9.697448695078492e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7345275878906,0.0,0.0,7.162505062296987e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362060546875,0.0,0.0,9.69734974205494e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73272705078125,0.0,0.0,0.0004600044339895,287.70361328125,294.1499938964844,287.9991455078125,287.2431945800781,289.5709533691406,288.2568054199219,287.0326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679016646884747e-09,0.0009813086362555,-0.0086905667558312,0.0,0.0,0.0,-0.0066366563551127,60.0,1.1993536949157717,-0.0,-6.56560175116283e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310485839844,0.0,0.0,9.21952014323324e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322998046875,0.0,0.0,9.708611469250172e-05,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323913574219,0.0,0.0,7.170750177465379e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7340393066406,0.0,0.0,9.70851324382238e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7305908203125,0.0,0.0,0.0004605339781846,287.7008361816406,294.1499938964844,287.99530029296875,287.2344970703125,289.5572204589844,288.2391662597656,287.0357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811023496780308e-09,0.0009824373992159,-0.0090364459902048,0.0,0.0,0.0,-0.0067020980641245,60.0,1.1571662425994873,-0.0,-6.580717837323391e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288818359375,0.0,0.0,9.231025615008548e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301330566406,0.0,0.0,9.72072739386931e-05,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.730224609375,0.0,0.0,7.179699605330825e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318725585937,0.0,0.0,9.72062989603728e-05,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284545898437,0.0,0.0,0.0004611087206285,287.6980285644531,294.1499938964844,287.99224853515625,287.2265319824219,289.5435485839844,288.22174072265625,287.03875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954306215803172e-09,0.0009836625540629,-0.0094118667766451,0.0,0.0,0.0,-0.0067731291055679,60.0,1.1168662309646606,-0.0,-6.597144164288693e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.724609375,0.0,0.0,9.256608609575778e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.725830078125,0.0,0.0,9.747668082127348e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259216308594,0.0,0.0,7.199597166618332e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275390625,0.0,0.0,9.74757131189108e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7241516113281,0.0,0.0,0.00046238664072,287.69244384765625,294.1499938964844,287.9883117675781,287.21270751953125,289.5164489746094,288.1878967285156,287.04449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.272913134428791e-09,0.0009863869054242,-0.0102466465905308,0.0,0.0,0.0,-0.0069310762919485,60.0,1.0417944192886353,-0.0,-6.633742799522224e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.724609375,0.0,0.0,9.256608609575778e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.725830078125,0.0,0.0,9.747668082127348e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259216308594,0.0,0.0,7.199597166618332e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275390625,0.0,0.0,9.74757131189108e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7241516113281,0.0,0.0,0.00046238664072,287.69244384765625,294.1499938964844,287.9883117675781,287.21270751953125,289.5164489746094,288.1878967285156,287.04449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.272913134428791e-09,0.0009863869054242,-0.0102466465905308,0.0,0.0,0.0,-0.0069310762919485,60.0,1.0417944192886353,-0.0,-6.633742799522224e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.72027587890625,0.0,0.0,9.285300620831548e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.72149658203125,0.0,0.0,9.777881496120244e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215881347656,0.0,0.0,7.221912528621033e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7231750488281,0.0,0.0,9.777785453479736e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198486328125,0.0,0.0,0.0004638198588509,287.6868591308594,294.1499938964844,287.9870300292969,287.2015380859375,289.4896850585937,288.15594482421875,287.04986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894472314044,4.630254846205162e-09,0.0009894425747916,-0.0111828884109854,0.0,0.0,0.0,-0.0071082254871726,60.0,0.9736164808273317,-0.0,-6.6749123561749e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.72027587890625,0.0,0.0,9.285300620831548e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.72149658203125,0.0,0.0,9.777881496120244e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215881347656,0.0,0.0,7.221912528621033e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7231750488281,0.0,0.0,9.777785453479736e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198486328125,0.0,0.0,0.0004638198588509,287.6868591308594,294.1499938964844,287.9870300292969,287.2015380859375,289.4896850585937,288.15594482421875,287.04986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894472314044,4.630254846205162e-09,0.0009894425747916,-0.0111828884109854,0.0,0.0,0.0,-0.0071082254871726,60.0,0.9736164808273317,-0.0,-6.6749123561749e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159423828125,0.0,0.0,9.31658287299797e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171325683594,0.0,0.0,9.81082339421846e-05,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7172241210937,0.0,0.0,7.246243330882862e-05,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71881103515625,0.0,0.0,9.810728079173714e-05,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71551513671875,0.0,0.0,0.0004653824726119,287.6812438964844,294.1499938964844,287.9882202148437,287.1927185058594,289.4633178710937,288.12664794921875,287.054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.019879623091583e-09,0.0009927742648869,-0.0122036803513765,0.0,0.0,0.0,-0.0073013794608414,60.0,0.9118539094924928,-0.0,-6.71994584422464e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159423828125,0.0,0.0,9.31658287299797e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171325683594,0.0,0.0,9.81082339421846e-05,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7172241210937,0.0,0.0,7.246243330882862e-05,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71881103515625,0.0,0.0,9.810728079173714e-05,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71551513671875,0.0,0.0,0.0004653824726119,287.6812438964844,294.1499938964844,287.9882202148437,287.1927185058594,289.4633178710937,288.12664794921875,287.054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.019879623091583e-09,0.0009927742648869,-0.0122036803513765,0.0,0.0,0.0,-0.0073013794608414,60.0,0.9118539094924928,-0.0,-6.71994584422464e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115783691406,0.0,0.0,9.349784522783013e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127685546875,0.0,0.0,9.845785825746134e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128601074219,0.0,0.0,7.27206643205136e-05,298.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71441650390625,0.0,0.0,9.845691965892912e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7111511230469,0.0,0.0,0.0004670409543905,287.6756591796875,294.1499938964844,287.9916076660156,287.1860656738281,289.4373474121094,288.10076904296875,287.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963158518075,5.4334150512147525e-09,0.0009963103802874,-0.0132870757952332,0.0,0.0,0.0,-0.0075063868425786,60.0,0.8560248613357544,-0.0,-6.767908189431182e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115783691406,0.0,0.0,9.349784522783013e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127685546875,0.0,0.0,9.845785825746134e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128601074219,0.0,0.0,7.27206643205136e-05,298.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71441650390625,0.0,0.0,9.845691965892912e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7111511230469,0.0,0.0,0.0004670409543905,287.6756591796875,294.1499938964844,287.9916076660156,287.1860656738281,289.4373474121094,288.10076904296875,287.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963158518075,5.4334150512147525e-09,0.0009963103802874,-0.0132870757952332,0.0,0.0,0.0,-0.0075063868425786,60.0,0.8560248613357544,-0.0,-6.767908189431182e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093811035156,0.0,0.0,9.366853919345886e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7105712890625,0.0,0.0,9.863760351436213e-05,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106628417969,0.0,0.0,7.285342871909961e-05,298.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.71221923828125,0.0,0.0,9.86366649158299e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.708984375,0.0,0.0,0.0004678936093114,287.6728515625,294.1499938964844,287.9940490722656,287.1834716796875,289.4245300292969,288.0893249511719,287.0619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981340263038,5.6460218722520494e-09,0.0009981283219531,-0.013844053260982,0.0,0.0,0.0,-0.0076117850840091,60.0,0.8302369713783264,-0.0,-6.792632945007426e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70721435546875,0.0,0.0,9.38408775255084e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7083740234375,0.0,0.0,9.88190877251327e-05,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084655761719,0.0,0.0,7.298747368622571e-05,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099914550781,0.0,0.0,9.881815640255807e-05,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.706787109375,0.0,0.0,0.0004687544715125,287.6700439453125,294.1499938964844,287.9969482421875,287.1813049316406,289.4118347167969,288.0790100097656,287.06414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999697795137,5.860682605884904e-09,0.0009999639587476,-0.0144063988700509,0.0,0.0,0.0,-0.007718201726675,60.0,0.8076705932617188,-0.0,-6.81764262822071e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70281982421875,0.0,0.0,9.418599074706437e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7039489746094,0.0,0.0,9.918250725604594e-05,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040405273437,0.0,0.0,7.325589103857055e-05,298.1875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70556640625,0.0,0.0,9.918157593347132e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.702392578125,0.0,0.0,0.0004704783787019,287.6644592285156,294.1499938964844,288.0039978027344,287.1781921386719,289.3868103027344,288.061767578125,287.0683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036459425464,6.290538756559272e-09,0.001003639656119,-0.0155324498191475,0.0,0.0,0.0,-0.0079313004389405,60.0,0.7986915111541748,-0.0,-6.867861657156027e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
