time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12428880,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70281982421875,0.0,0.0,9.418599074706437e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7039489746094,0.0,0.0,9.918250725604594e-05,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040405273437,0.0,0.0,7.325589103857055e-05,298.1875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70556640625,0.0,0.0,9.918157593347132e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.702392578125,0.0,0.0,0.0004704783787019,287.6644592285156,294.1499938964844,288.0039978027344,287.1781921386719,289.3868103027344,288.061767578125,287.0683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036459425464,6.290538756559272e-09,0.001003639656119,-0.0155324498191475,0.0,0.0,0.0,-0.0079313004389405,60.0,0.7986915111541748,-0.0,-6.867861657156027e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983947753906,0.0,0.0,9.452491940464824e-05,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6995544433594,0.0,0.0,9.953941480489448e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996154785156,0.0,0.0,7.351949898293242e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7011413574219,0.0,0.0,9.953849803423508e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.697998046875,0.0,0.0,0.0004721714358311,287.65887451171875,294.1499938964844,288.01251220703125,287.1765441894531,289.3622741699219,288.0492553710937,287.072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.712701505762197e-09,0.0010072496952489,-0.0166382882744073,0.0,0.0,0.0,-0.0081405844539403,60.0,0.7921186089515686,-0.0,-6.91736090630002e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983947753906,0.0,0.0,9.452491940464824e-05,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6995544433594,0.0,0.0,9.953941480489448e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996154785156,0.0,0.0,7.351949898293242e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7011413574219,0.0,0.0,9.953849803423508e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.697998046875,0.0,0.0,0.0004721714358311,287.65887451171875,294.1499938964844,288.01251220703125,287.1765441894531,289.3622741699219,288.0492553710937,287.072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.712701505762197e-09,0.0010072496952489,-0.0166382882744073,0.0,0.0,0.0,-0.0081405844539403,60.0,0.7921186089515686,-0.0,-6.91736090630002e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6940002441406,0.0,0.0,9.485155169386417e-05,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6950988769531,0.0,0.0,9.988337114918976e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951904296875,0.0,0.0,7.377354631898925e-05,298.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966857910156,0.0,0.0,9.9882461654488e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.693603515625,0.0,0.0,0.0004738029965665,287.6532897949219,294.1499938964844,288.0222473144531,287.1760559082031,289.3382568359375,288.0414123535156,287.0759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119534295441099e-09,0.001010728534311,-0.0177039168775081,0.0,0.0,0.0,-0.0083422698080539,60.0,0.7865034341812134,-0.0,-6.965230880950912e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6940002441406,0.0,0.0,9.485155169386417e-05,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6950988769531,0.0,0.0,9.988337114918976e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951904296875,0.0,0.0,7.377354631898925e-05,298.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966857910156,0.0,0.0,9.9882461654488e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.693603515625,0.0,0.0,0.0004738029965665,287.6532897949219,294.1499938964844,288.0222473144531,287.1760559082031,289.3382568359375,288.0414123535156,287.0759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119534295441099e-09,0.001010728534311,-0.0177039168775081,0.0,0.0,0.0,-0.0083422698080539,60.0,0.7865034341812134,-0.0,-6.965230880950912e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6895446777344,0.0,0.0,9.51648980844766e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.690673828125,0.0,0.0,0.0001002133358269,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907653808594,0.0,0.0,7.401725451927632e-05,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922302246094,0.0,0.0,0.0001002124336082,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6891784667969,0.0,0.0,0.0004753682296723,287.647705078125,294.1499938964844,288.032958984375,287.1764831542969,289.31475830078125,288.0379638671875,287.07940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140733793377,7.509814992090469e-09,0.0010140658123418,-0.0187261309474706,0.0,0.0,0.0,-0.00853574834764,60.0,0.7815074324607849,-0.0,-7.011308156279483e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6895446777344,0.0,0.0,9.51648980844766e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.690673828125,0.0,0.0,0.0001002133358269,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907653808594,0.0,0.0,7.401725451927632e-05,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922302246094,0.0,0.0,0.0001002124336082,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6891784667969,0.0,0.0,0.0004753682296723,287.647705078125,294.1499938964844,288.032958984375,287.1764831542969,289.31475830078125,288.0379638671875,287.07940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140733793377,7.509814992090469e-09,0.0010140658123418,-0.0187261309474706,0.0,0.0,0.0,-0.00853574834764,60.0,0.7815074324607849,-0.0,-7.011308156279483e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6873474121094,0.0,0.0,9.531824616715312e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884460449219,0.0,0.0,0.0001003748184302,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.68853759765625,0.0,0.0,7.413652929244563e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69000244140625,0.0,0.0,0.0001003739234874,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869506835937,0.0,0.0,0.0004761342424899,287.6449279785156,294.1499938964844,288.0386047363281,287.177001953125,289.3032531738281,288.037841796875,287.0810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157068027183,7.700813320354882e-09,0.0010156991193071,-0.0192263703793287,0.0,0.0,0.0,-0.0086304349824786,60.0,0.7792426943778992,-0.0,-7.033913362874955e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68511962890625,0.0,0.0,9.547160152578726e-05,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68621826171875,0.0,0.0,0.0001005363155854,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6863098144531,0.0,0.0,7.425580406561494e-05,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.687744140625,0.0,0.0,0.0001005354206427,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847229003906,0.0,0.0,0.0004769002844113,287.64215087890625,294.1499938964844,288.0444030761719,287.1776428222656,289.2918701171875,288.0385437011719,287.0826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173403425142,7.89182674765243e-09,0.0010173324262723,-0.0197266340255737,0.0,0.0,0.0,-0.0087251281365752,60.0,0.7771214842796326,-0.0,-7.056556228235422e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806945800781,0.0,0.0,9.578592289472e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817626953125,0.0,0.0,0.0001008673061733,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6818542480469,0.0,0.0,7.45002762414515e-05,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68328857421875,0.0,0.0,0.0001008664257824,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802978515625,0.0,0.0,0.0004784704069606,287.6365966796875,294.1499938964844,288.05633544921875,287.1792907714844,289.2695007324219,288.042236328125,287.085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206883307546,8.283329577807308e-09,0.0010206800652667,-0.0207519326359033,0.0,0.0,0.0,-0.0089192129671573,60.0,0.7733122706413269,-0.0,-7.10307972440205e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806945800781,0.0,0.0,9.578592289472e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817626953125,0.0,0.0,0.0001008673061733,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6818542480469,0.0,0.0,7.45002762414515e-05,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68328857421875,0.0,0.0,0.0001008664257824,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802978515625,0.0,0.0,0.0004784704069606,287.6365966796875,294.1499938964844,288.05633544921875,287.1792907714844,289.2695007324219,288.042236328125,287.085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206883307546,8.283329577807308e-09,0.0010206800652667,-0.0207519326359033,0.0,0.0,0.0,-0.0089192129671573,60.0,0.7733122706413269,-0.0,-7.10307972440205e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6762390136719,0.0,0.0,9.611278801457956e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67730712890625,0.0,0.0,0.0001012115099001,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773681640625,0.0,0.0,7.475449820049107e-05,298.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788024902344,0.0,0.0,0.0001012106295092,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67584228515625,0.0,0.0,0.0004801031318493,287.63104248046875,294.1499938964844,288.0685119628906,287.1811218261719,289.2476806640625,288.04864501953125,287.08856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690457242721552e-09,0.0010241613490507,-0.0218180827796459,0.0,0.0,0.0,-0.0091210436075925,60.0,0.7701196670532227,-0.0,-7.151621872480973e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6762390136719,0.0,0.0,9.611278801457956e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67730712890625,0.0,0.0,0.0001012115099001,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773681640625,0.0,0.0,7.475449820049107e-05,298.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788024902344,0.0,0.0,0.0001012106295092,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67584228515625,0.0,0.0,0.0004801031318493,287.63104248046875,294.1499938964844,288.0685119628906,287.1811218261719,289.2476806640625,288.04864501953125,287.08856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690457242721552e-09,0.0010241613490507,-0.0218180827796459,0.0,0.0,0.0,-0.0091210436075925,60.0,0.7701196670532227,-0.0,-7.151621872480973e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717834472656,0.0,0.0,9.64448627200909e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728210449219,0.0,0.0,0.000101561199699,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67291259765625,0.0,0.0,7.501278014387935e-05,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67431640625,0.0,0.0,0.0001015603265841,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6714172363281,0.0,0.0,0.0004817619046662,287.6255187988281,294.1499938964844,288.0806884765625,287.1829528808594,289.2264099121094,288.05712890625,287.0912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104082820954318e-09,0.0010276981629431,-0.0229011755436658,0.0,0.0,0.0,-0.0093260947614908,60.0,0.7673945426940918,-0.0,-7.20110691077025e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717834472656,0.0,0.0,9.64448627200909e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728210449219,0.0,0.0,0.000101561199699,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67291259765625,0.0,0.0,7.501278014387935e-05,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67431640625,0.0,0.0,0.0001015603265841,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6714172363281,0.0,0.0,0.0004817619046662,287.6255187988281,294.1499938964844,288.0806884765625,287.1829528808594,289.2264099121094,288.05712890625,287.0912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104082820954318e-09,0.0010276981629431,-0.0229011755436658,0.0,0.0,0.0,-0.0093260947614908,60.0,0.7673945426940918,-0.0,-7.20110691077025e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673278808594,0.0,0.0,9.677192429080606e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683654785156,0.0,0.0,0.0001019056144286,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66845703125,0.0,0.0,7.526716217398643e-05,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698303222656,0.0,0.0,0.0001019047558656,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669616699219,0.0,0.0,0.0004833956772927,287.6200256347656,294.1499938964844,288.0926513671875,287.1845703125,289.2056884765625,288.0671081542969,287.09381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511471610323952e-09,0.0010311817750334,-0.0239678565412759,0.0,0.0,0.0,-0.0095280548557639,60.0,0.7649546265602112,-0.0,-7.250013567272617e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673278808594,0.0,0.0,9.677192429080606e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683654785156,0.0,0.0,0.0001019056144286,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66845703125,0.0,0.0,7.526716217398643e-05,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698303222656,0.0,0.0,0.0001019047558656,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669616699219,0.0,0.0,0.0004833956772927,287.6200256347656,294.1499938964844,288.0926513671875,287.1845703125,289.2056884765625,288.0671081542969,287.09381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511471610323952e-09,0.0010311817750334,-0.0239678565412759,0.0,0.0,0.0,-0.0095280548557639,60.0,0.7649546265602112,-0.0,-7.250013567272617e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66510009765625,0.0,0.0,9.692966705188157e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661376953125,0.0,0.0,0.000102071724541,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66619873046875,0.0,0.0,7.538985664723441e-05,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6675720214844,0.0,0.0,0.0001020708732539,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66473388671875,0.0,0.0,0.0004841836343985,287.6172790527344,294.1499938964844,288.09844970703125,287.1851806640625,289.1955261230469,288.072509765625,287.09503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328715434297,9.707952663973174e-09,0.001032861880958,-0.0244822818785905,0.0,0.0,0.0,-0.0096254590898752,60.0,0.7637728452682495,-0.0,-7.273659718975979e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628723144531,0.0,0.0,9.708168363431469e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66387939453125,0.0,0.0,0.0001022318028844,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639709472656,0.0,0.0,7.550809095846489e-05,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66534423828125,0.0,0.0,0.0001022309515974,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625061035156,0.0,0.0,0.0004849430115427,287.6145324707031,294.1499938964844,288.1040954589844,287.1856689453125,289.1854858398437,288.0780334472656,287.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344908805564,9.897296315841686e-09,0.001034480985254,-0.0249780006706714,0.0,0.0,0.0,-0.0097193252295255,60.0,0.7625772953033447,-0.0,-7.296483062191329e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6584167480469,0.0,0.0,9.736088395584376e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.659423828125,0.0,0.0,0.0001025258097797,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65948486328125,0.0,0.0,7.57252419134602e-05,298.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66082763671875,0.0,0.0,0.0001025249730446,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6580505371094,0.0,0.0,0.0004863376670982,287.60906982421875,294.1499938964844,288.11480712890625,287.18603515625,289.165771484375,288.0893249511719,287.09844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374648263677,1.0245042147971617e-08,0.0010374545818194,-0.0258883889764547,0.0,0.0,0.0,-0.0098917176946997,60.0,0.7600057721138,-0.0,-7.338493901443145e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6584167480469,0.0,0.0,9.736088395584376e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.659423828125,0.0,0.0,0.0001025258097797,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65948486328125,0.0,0.0,7.57252419134602e-05,298.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66082763671875,0.0,0.0,0.0001025249730446,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6580505371094,0.0,0.0,0.0004863376670982,287.60906982421875,294.1499938964844,288.11480712890625,287.18603515625,289.165771484375,288.0893249511719,287.09844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374648263677,1.0245042147971617e-08,0.0010374545818194,-0.0258883889764547,0.0,0.0,0.0,-0.0098917176946997,60.0,0.7600057721138,-0.0,-7.338493901443145e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539611816406,0.0,0.0,9.759593376656994e-05,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549377441406,0.0,0.0,0.0001027733233058,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.655029296875,0.0,0.0,7.590805034851655e-05,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6563415527344,0.0,0.0,0.0001027724938467,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535949707031,0.0,0.0,0.0004875117447227,287.6036376953125,294.1499938964844,288.1245422363281,287.1854553222656,289.1466064453125,288.1004638671875,287.1005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399682214483,1.0537773320606902e-08,0.0010399577440693,-0.0266546960920095,0.0,0.0,0.0,-0.0100368373095989,60.0,0.7569369673728943,-0.0,-7.373951405043044e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539611816406,0.0,0.0,9.759593376656994e-05,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549377441406,0.0,0.0,0.0001027733233058,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.655029296875,0.0,0.0,7.590805034851655e-05,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6563415527344,0.0,0.0,0.0001027724938467,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535949707031,0.0,0.0,0.0004875117447227,287.6036376953125,294.1499938964844,288.1245422363281,287.1854553222656,289.1466064453125,288.1004638671875,287.1005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399682214483,1.0537773320606902e-08,0.0010399577440693,-0.0266546960920095,0.0,0.0,0.0,-0.0100368373095989,60.0,0.7569369673728943,-0.0,-7.373951405043044e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495056152344,0.0,0.0,9.777676314115524e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6504821777344,0.0,0.0,0.0001029637496685,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65057373046875,0.0,0.0,7.604870188515633e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6518859863281,0.0,0.0,0.0001029629274853,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6491394042969,0.0,0.0,0.0004884150694124,287.5982360839844,294.1499938964844,288.133056640625,287.1836853027344,289.1279296875,288.11102294921875,287.1025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418941965326,1.0762956748067154e-08,0.0010418833699077,-0.0272441487759351,0.0,0.0,0.0,-0.0101484712213277,60.0,0.7531694173812866,-0.0,-7.401285273545e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495056152344,0.0,0.0,9.777676314115524e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6504821777344,0.0,0.0,0.0001029637496685,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65057373046875,0.0,0.0,7.604870188515633e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6518859863281,0.0,0.0,0.0001029629274853,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6491394042969,0.0,0.0,0.0004884150694124,287.5982360839844,294.1499938964844,288.133056640625,287.1836853027344,289.1279296875,288.11102294921875,287.1025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418941965326,1.0762956748067154e-08,0.0010418833699077,-0.0272441487759351,0.0,0.0,0.0,-0.0101484712213277,60.0,0.7531694173812866,-0.0,-7.401285273545e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6450500488281,0.0,0.0,9.789306204766036e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6460266113281,0.0,0.0,0.0001030862185871,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461181640625,0.0,0.0,7.613914931425825e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473999023437,0.0,0.0,0.0001030854036798,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64471435546875,0.0,0.0,0.0004889959818683,287.5928649902344,294.1499938964844,288.1401062011719,287.18048095703125,289.1097106933594,288.1206359863281,287.1044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431323898956,1.0907722725050917e-08,0.0010431214468553,-0.0276230815798044,0.0,0.0,0.0,-0.0102202389389276,60.0,0.7484313249588013,-0.0,-7.418883996024307e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6450500488281,0.0,0.0,9.789306204766036e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6460266113281,0.0,0.0,0.0001030862185871,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461181640625,0.0,0.0,7.613914931425825e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473999023437,0.0,0.0,0.0001030854036798,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64471435546875,0.0,0.0,0.0004889959818683,287.5928649902344,294.1499938964844,288.1401062011719,287.18048095703125,289.1097106933594,288.1206359863281,287.1044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431323898956,1.0907722725050917e-08,0.0010431214468553,-0.0276230815798044,0.0,0.0,0.0,-0.0102202389389276,60.0,0.7484313249588013,-0.0,-7.418883996024307e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6428527832031,0.0,0.0,9.792614582693204e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.643798828125,0.0,0.0,0.0001031210485962,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6438903808594,0.0,0.0,7.616488437633961e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451721191406,0.0,0.0,0.0001031202409649,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425170898437,0.0,0.0,0.0004891612334176,287.5901794433594,294.1499938964844,288.1430053710937,287.1782531738281,289.1007385253906,288.125,287.1053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434843134135,1.0948872031235624e-08,0.0010434733703732,-0.0277307890355587,0.0,0.0,0.0,-0.010240638628602,60.0,0.7456493973731995,-0.0,-7.423890480140471e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.640625,0.0,0.0,9.793902427190916e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416015625,0.0,0.0,0.0001031346182571,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64166259765625,0.0,0.0,7.617490336997434e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429443359375,0.0,0.0,0.0001031338106258,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402893066406,0.0,0.0,0.0004892256110906,287.5875244140625,294.1499938964844,288.1454467773437,287.17559814453125,289.0918884277344,288.1289978027344,287.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436212178319,1.0964851249184449e-08,0.0010436101583763,-0.0277726165950298,0.0,0.0,0.0,-0.0102485613897442,60.0,0.7435469031333923,-0.0,-7.425835235608248e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63623046875,0.0,0.0,9.790541662368923e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371765136719,0.0,0.0,0.0001030992207233,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6372375488281,0.0,0.0,7.614875357830897e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385192871094,0.0,0.0,0.0001030984276439,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358947753906,0.0,0.0,0.0004890576819889,287.58221435546875,294.1499938964844,288.1488037109375,287.1687927246094,289.0744934082031,288.1357727050781,287.1079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432620765641,1.0922830639970016e-08,0.0010432511335238,-0.0276626255363225,0.0,0.0,0.0,-0.0102277304977178,60.0,0.7457635402679443,-0.0,-7.420722170081717e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63623046875,0.0,0.0,9.790541662368923e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371765136719,0.0,0.0,0.0001030992207233,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6372375488281,0.0,0.0,7.614875357830897e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385192871094,0.0,0.0,0.0001030984276439,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358947753906,0.0,0.0,0.0004890576819889,287.58221435546875,294.1499938964844,288.1488037109375,287.1687927246094,289.0744934082031,288.1357727050781,287.1079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432620765641,1.0922830639970016e-08,0.0010432511335238,-0.0276626255363225,0.0,0.0,0.0,-0.0102277304977178,60.0,0.7457635402679443,-0.0,-7.420722170081717e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318359375,0.0,0.0,9.779402171261609e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327819824219,0.0,0.0,0.0001029819177347,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328430175781,0.0,0.0,7.606211875099689e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63409423828125,0.0,0.0,0.0001029811392072,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315002441406,0.0,0.0,0.0004885012749582,287.5769958496094,294.1499938964844,288.1499938964844,287.1598815917969,289.0574951171875,288.1407470703125,287.10955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420740582048,1.0783892001597906e-08,0.0010420633479952,-0.0272989496588706,0.0,0.0,0.0,-0.0101588545367121,60.0,0.7456610202789307,-0.0,-7.403829016539022e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318359375,0.0,0.0,9.779402171261609e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327819824219,0.0,0.0,0.0001029819177347,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328430175781,0.0,0.0,7.606211875099689e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63409423828125,0.0,0.0,0.0001029811392072,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315002441406,0.0,0.0,0.0004885012749582,287.5769958496094,294.1499938964844,288.1499938964844,287.1598815917969,289.0574951171875,288.1407470703125,287.10955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420740582048,1.0783892001597906e-08,0.0010420633479952,-0.0272989496588706,0.0,0.0,0.0,-0.0101588545367121,60.0,0.7456610202789307,-0.0,-7.403829016539022e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62750244140625,0.0,0.0,9.761311957845464e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.62841796875,0.0,0.0,0.0001027914186124,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.62847900390625,0.0,0.0,7.592141628265381e-05,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.62969970703125,0.0,0.0,0.0001027906473609,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6271667480469,0.0,0.0,0.0004875976301264,287.57177734375,294.1499938964844,288.1499938964844,287.1498107910156,289.0408020019531,288.1440124511719,287.111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401454055681,1.0558341756450318e-08,0.0010401349281892,-0.0267085377126932,0.0,0.0,0.0,-0.0100470408797264,60.0,0.7439272999763489,-0.0,-7.376445410045562e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62750244140625,0.0,0.0,9.761311957845464e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.62841796875,0.0,0.0,0.0001027914186124,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.62847900390625,0.0,0.0,7.592141628265381e-05,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.62969970703125,0.0,0.0,0.0001027906473609,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6271667480469,0.0,0.0,0.0004875976301264,287.57177734375,294.1499938964844,288.1499938964844,287.1498107910156,289.0408020019531,288.1440124511719,287.111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401454055681,1.0558341756450318e-08,0.0010401349281892,-0.0267085377126932,0.0,0.0,0.0,-0.0100470408797264,60.0,0.7439272999763489,-0.0,-7.376445410045562e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231689453125,0.0,0.0,9.737957589095458e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62408447265625,0.0,0.0,0.0001025454839691,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241455078125,0.0,0.0,7.57397647248581e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253662109375,0.0,0.0,0.0001025447272695,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6228332519531,0.0,0.0,0.0004864310321863,287.566650390625,294.1499938964844,288.1499938964844,287.13970947265625,289.02447509765625,288.1460876464844,287.1125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267206640435234e-08,0.0010376456193625,-0.0259464085102081,0.0,0.0,0.0,-0.0099027138203382,60.0,0.7414120435714722,-0.0,-7.341174779185168e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231689453125,0.0,0.0,9.737957589095458e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62408447265625,0.0,0.0,0.0001025454839691,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241455078125,0.0,0.0,7.57397647248581e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253662109375,0.0,0.0,0.0001025447272695,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6228332519531,0.0,0.0,0.0004864310321863,287.566650390625,294.1499938964844,288.1499938964844,287.13970947265625,289.02447509765625,288.1460876464844,287.1125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267206640435234e-08,0.0010376456193625,-0.0259464085102081,0.0,0.0,0.0,-0.0099027138203382,60.0,0.7414120435714722,-0.0,-7.341174779185168e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210021972656,0.0,0.0,9.724803385324776e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219177246094,0.0,0.0,0.000102406964288,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219787597656,0.0,0.0,7.563745748484507e-05,298.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0001024062075885,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6206970214844,0.0,0.0,0.0004857739550061,287.5640869140625,294.1499938964844,288.1499938964844,287.1346740722656,289.01641845703125,288.1468200683594,287.1132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362537577748,1.0103235581482297e-08,0.0010362436296418,-0.0255171488970518,0.0,0.0,0.0,-0.0098214270547032,60.0,0.7400029897689819,-0.0,-7.321347084143781e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188659667969,0.0,0.0,9.710559243103488e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197509765625,0.0,0.0,0.0001022569631459,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6198425292969,0.0,0.0,7.55266664782539e-05,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210327148437,0.0,0.0,0.0001022562137222,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185607910156,0.0,0.0,0.0004850624245591,287.5615539550781,294.1499938964844,288.1499938964844,287.129638671875,289.0084533691406,288.1473999023437,287.1138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347353527322,9.925680721778464e-09,0.0010347254574298,-0.0250523127615451,0.0,0.0,0.0,-0.0097334058955311,60.0,0.7385179400444031,-0.0,-7.299907167634957e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
