time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12431220,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145935058594,0.0,0.0,9.679819049779326e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.615478515625,0.0,0.0,0.0001019332485157,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6155700683594,0.0,0.0,7.528757123509422e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6167297363281,0.0,0.0,0.0001019325136439,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142883300781,0.0,0.0,0.0004835268773604,287.5565490722656,294.1499938964844,288.1499938964844,287.1195373535156,288.9927673339844,288.1482849121094,287.115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542519663341409e-09,0.0010314491810277,-0.0240491442382335,0.0,0.0,0.0,-0.0095434570685029,60.0,0.7353725433349609,-0.0,-7.253746758806302e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145935058594,0.0,0.0,9.679819049779326e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.615478515625,0.0,0.0,0.0001019332485157,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6155700683594,0.0,0.0,7.528757123509422e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6167297363281,0.0,0.0,0.0001019325136439,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142883300781,0.0,0.0,0.0004835268773604,287.5565490722656,294.1499938964844,288.1499938964844,287.1195373535156,288.9927673339844,288.1482849121094,287.115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542519663341409e-09,0.0010314491810277,-0.0240491442382335,0.0,0.0,0.0,-0.0095434570685029,60.0,0.7353725433349609,-0.0,-7.253746758806302e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103820800781,0.0,0.0,9.646817488828674e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112670898437,0.0,0.0,0.0001015857342281,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.611328125,0.0,0.0,7.503089727833867e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61248779296875,0.0,0.0,0.0001015850066323,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100769042969,0.0,0.0,0.0004818784072995,287.55157470703125,294.1499938964844,288.1499938964844,287.1094665527344,288.9774780273437,288.1488037109375,287.1164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131190914501984e-09,0.0010279320413246,-0.0229721516370773,0.0,0.0,0.0,-0.0093395439907908,60.0,0.7320421934127808,-0.0,-7.20435622270088e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103820800781,0.0,0.0,9.646817488828674e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112670898437,0.0,0.0,0.0001015857342281,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.611328125,0.0,0.0,7.503089727833867e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61248779296875,0.0,0.0,0.0001015850066323,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100769042969,0.0,0.0,0.0004818784072995,287.55157470703125,294.1499938964844,288.1499938964844,287.1094665527344,288.9774780273437,288.1488037109375,287.1164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131190914501984e-09,0.0010279320413246,-0.0229721516370773,0.0,0.0,0.0,-0.0093395439907908,60.0,0.7320421934127808,-0.0,-7.20435622270088e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6061706542969,0.0,0.0,9.612749272491784e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070556640625,0.0,0.0,0.00010122697131,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60711669921875,0.0,0.0,7.476592145394534e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6082763671875,0.0,0.0,0.0001012262655422,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058654785156,0.0,0.0,0.0004801766190212,287.54669189453125,294.1499938964844,288.1499938964844,287.099365234375,288.96246337890625,288.149169921875,287.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706569687433331e-09,0.0010243011638522,-0.0218602735549211,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7286373376846313,-0.0,-7.153546022209414e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6061706542969,0.0,0.0,9.612749272491784e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070556640625,0.0,0.0,0.00010122697131,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60711669921875,0.0,0.0,7.476592145394534e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6082763671875,0.0,0.0,0.0001012262655422,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058654785156,0.0,0.0,0.0004801766190212,287.54669189453125,294.1499938964844,288.1499938964844,287.099365234375,288.96246337890625,288.149169921875,287.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706569687433331e-09,0.0010243011638522,-0.0218602735549211,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7286373376846313,-0.0,-7.153546022209414e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020202636719,0.0,0.0,9.578609024174511e-05,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6028747558594,0.0,0.0,0.0001008674589684,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029663085937,0.0,0.0,7.450038538081571e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6040954589844,0.0,0.0,0.0001008667604764,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6017150878906,0.0,0.0,0.0004784712509717,287.5418395996094,294.1499938964844,288.1499938964844,287.0892639160156,288.94781494140625,288.1494140625,287.11883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281057617409715e-09,0.0010206627193838,-0.0207459796220064,0.0,0.0,0.0,-0.0089180963113904,60.0,0.7252235412597656,-0.0,-7.102809007619727e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020202636719,0.0,0.0,9.578609024174511e-05,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6028747558594,0.0,0.0,0.0001008674589684,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029663085937,0.0,0.0,7.450038538081571e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6040954589844,0.0,0.0,0.0001008667604764,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6017150878906,0.0,0.0,0.0004784712509717,287.5418395996094,294.1499938964844,288.1499938964844,287.0892639160156,288.94781494140625,288.1494140625,287.11883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281057617409715e-09,0.0010206627193838,-0.0207459796220064,0.0,0.0,0.0,-0.0089180963113904,60.0,0.7252235412597656,-0.0,-7.102809007619727e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5999755859375,0.0,0.0,9.561768092680722e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.600830078125,0.0,0.0,0.0001006901147775,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60089111328125,0.0,0.0,7.436939631588757e-05,298.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020202636719,0.0,0.0,0.0001006894235615,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59967041015625,0.0,0.0,0.0004776300047524,287.5394287109375,294.1499938964844,288.1499938964844,287.0841979980469,288.9405822753906,288.1495056152344,287.1194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188758606091,8.071160628730922e-09,0.0010188678279519,-0.0201962944120168,0.0,0.0,0.0,-0.0088140415027737,60.0,0.7235338091850281,-0.0,-7.077848351855209e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.597900390625,0.0,0.0,9.54532079049386e-05,298.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987548828125,0.0,0.0,0.0001005169178824,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59881591796875,0.0,0.0,7.4241470429115e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5999450683594,0.0,0.0,0.0001005162266665,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5976257324219,0.0,0.0,0.0004768084327224,287.5370788574219,294.1499938964844,288.1499938964844,287.07916259765625,288.9334411621094,288.1495666503906,287.1199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017122878693,7.866166384928874e-09,0.0010171149624511,-0.0196594297885894,0.0,0.0,0.0,-0.0087124174460768,60.0,0.7218738198280334,-0.0,-7.053512263155427e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5938415527344,0.0,0.0,9.513692930340768e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946655273437,0.0,0.0,0.0001001838609226,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5947265625,0.0,0.0,7.399547757813707e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958557128906,0.0,0.0,0.0001001831842586,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5935363769531,0.0,0.0,0.0004752285603899,287.5323486328125,294.1499938964844,288.1499938964844,287.0690612792969,288.9194030761719,288.1496887207031,287.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137516073882,7.471970597805466e-09,0.0010137441568076,-0.0186270102858543,0.0,0.0,0.0,-0.0085169970989227,60.0,0.7186539769172668,-0.0,-7.006833868672403e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5938415527344,0.0,0.0,9.513692930340768e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946655273437,0.0,0.0,0.0001001838609226,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5947265625,0.0,0.0,7.399547757813707e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958557128906,0.0,0.0,0.0001001831842586,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5935363769531,0.0,0.0,0.0004752285603899,287.5323486328125,294.1499938964844,288.1499938964844,287.0690612792969,288.9194030761719,288.1496887207031,287.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137516073882,7.471970597805466e-09,0.0010137441568076,-0.0186270102858543,0.0,0.0,0.0,-0.0085169970989227,60.0,0.7186539769172668,-0.0,-7.006833868672403e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897827148437,0.0,0.0,9.484252950642258e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906066894531,0.0,0.0,9.98738396447152e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906677246094,0.0,0.0,7.37664959160611e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917663574219,0.0,0.0,9.987317025661469e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5895080566406,0.0,0.0,0.0004737579729408,287.5276794433594,294.1499938964844,288.1499938964844,287.0589294433594,288.9056701660156,288.1497802734375,287.1220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010613515973,7.105030341847396e-09,0.0010106064146384,-0.0176659245043993,0.0,0.0,0.0,-0.0083350883796811,60.0,0.7156080007553101,-0.0,-6.963521315128673e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897827148437,0.0,0.0,9.484252950642258e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906066894531,0.0,0.0,9.98738396447152e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906677246094,0.0,0.0,7.37664959160611e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917663574219,0.0,0.0,9.987317025661469e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5895080566406,0.0,0.0,0.0004737579729408,287.5276794433594,294.1499938964844,288.1499938964844,287.0589294433594,288.9056701660156,288.1497802734375,287.1220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010613515973,7.105030341847396e-09,0.0010106064146384,-0.0176659245043993,0.0,0.0,0.0,-0.0083350883796811,60.0,0.7156080007553101,-0.0,-6.963521315128673e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,9.457214764552192e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58660888671875,0.0,0.0,9.958910959539936e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.586669921875,0.0,0.0,7.355619891313836e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877380371094,0.0,0.0,9.958845475921407e-05,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5854797363281,0.0,0.0,0.0004724073514807,287.5231018066406,294.1499938964844,288.1499938964844,287.048828125,288.8922119140625,288.1498107910156,287.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077314218506,6.768029248149787e-09,0.0010077245533466,-0.0167832113802433,0.0,0.0,0.0,-0.0081680221483111,60.0,0.7127619981765747,-0.0,-6.923861661789489e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,9.457214764552192e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58660888671875,0.0,0.0,9.958910959539936e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.586669921875,0.0,0.0,7.355619891313836e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877380371094,0.0,0.0,9.958845475921407e-05,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5854797363281,0.0,0.0,0.0004724073514807,287.5231018066406,294.1499938964844,288.1499938964844,287.048828125,288.8922119140625,288.1498107910156,287.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077314218506,6.768029248149787e-09,0.0010077245533466,-0.0167832113802433,0.0,0.0,0.0,-0.0081680221483111,60.0,0.7127619981765747,-0.0,-6.923861661789489e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818176269531,0.0,0.0,9.432769002160056e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826110839844,0.0,0.0,9.933168621500954e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826721191406,0.0,0.0,7.336606358876452e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.583740234375,0.0,0.0,9.933103865478188e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5815124511719,0.0,0.0,0.0004711862420663,287.5185546875,294.1499938964844,288.1499938964844,287.0387268066406,288.8790283203125,288.1498718261719,287.1239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463331647665882e-09,0.0010051190620288,-0.0159850791096687,0.0,0.0,0.0,-0.0080169700086116,60.0,0.7101247310638428,-0.0,-6.888100045898683e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818176269531,0.0,0.0,9.432769002160056e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826110839844,0.0,0.0,9.933168621500954e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826721191406,0.0,0.0,7.336606358876452e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.583740234375,0.0,0.0,9.933103865478188e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5815124511719,0.0,0.0,0.0004711862420663,287.5185546875,294.1499938964844,288.1499938964844,287.0387268066406,288.8790283203125,288.1498718261719,287.1239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463331647665882e-09,0.0010051190620288,-0.0159850791096687,0.0,0.0,0.0,-0.0080169700086116,60.0,0.7101247310638428,-0.0,-6.888100045898683e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.579833984375,0.0,0.0,9.421486902283505e-05,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58062744140625,0.0,0.0,9.921288437908515e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5806884765625,0.0,0.0,7.327831553993747e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5817565917969,0.0,0.0,9.921223681885748e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795593261719,0.0,0.0,0.0004706227045971,287.51629638671875,294.1499938964844,288.1499938964844,287.0336608886719,288.8725280761719,288.1498718261719,287.1244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003922894597,6.322705914385551e-09,0.0010039164917543,-0.0156167102977633,0.0,0.0,0.0,-0.0079472558572888,60.0,0.7088913321495056,-0.0,-6.87162682311282e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5778503417969,0.0,0.0,9.410736674908549e-05,298.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5786437988281,0.0,0.0,9.909967775456607e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787048339844,0.0,0.0,7.319470023503527e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57977294921875,0.0,0.0,9.909903747029604e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775756835937,0.0,0.0,0.0004700857098214,287.5140380859375,294.1499938964844,288.1499938964844,287.0285949707031,288.8660888671875,288.14990234375,287.1249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027769021689,6.188707324383813e-09,0.0010027706157416,-0.0152656957507133,0.0,0.0,0.0,-0.0078808264806866,60.0,0.7077126502990723,-0.0,-6.855947987105537e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5739440917969,0.0,0.0,9.389819024363533e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747375488281,0.0,0.0,9.887940541375428e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747985839844,0.0,0.0,7.303200982278213e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758361816406,0.0,0.0,9.887877240544184e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736694335937,0.0,0.0,0.0004690408241003,287.5096130371094,294.1499938964844,288.1499938964844,287.0184631347656,288.8534240722656,288.14990234375,287.12579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927973223407434e-09,0.0010005410294979,-0.0145826749503612,0.0,0.0,0.0,-0.0077515691518783,60.0,0.7054544687271118,-0.0,-6.825491283279916e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5739440917969,0.0,0.0,9.389819024363533e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747375488281,0.0,0.0,9.887940541375428e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747985839844,0.0,0.0,7.303200982278213e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758361816406,0.0,0.0,9.887877240544184e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736694335937,0.0,0.0,0.0004690408241003,287.5096130371094,294.1499938964844,288.1499938964844,287.0184631347656,288.8534240722656,288.14990234375,287.12579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927973223407434e-09,0.0010005410294979,-0.0145826749503612,0.0,0.0,0.0,-0.0077515691518783,60.0,0.7054544687271118,-0.0,-6.825491283279916e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.570068359375,0.0,0.0,9.368742757942528e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708312988281,0.0,0.0,9.865745960269125e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708923339844,0.0,0.0,7.286808249773458e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5719299316406,0.0,0.0,9.865684114629404e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697937011719,0.0,0.0,0.0004679880221374,287.5052185058594,294.1499938964844,288.1499938964844,287.0083312988281,288.84100341796875,288.1499328613281,287.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665263813625643e-09,0.000998294679448,-0.0138944601640105,0.0,0.0,0.0,-0.0076213330030441,60.0,0.7032607793807983,-0.0,-6.794872575710542e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.570068359375,0.0,0.0,9.368742757942528e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708312988281,0.0,0.0,9.865745960269125e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708923339844,0.0,0.0,7.286808249773458e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5719299316406,0.0,0.0,9.865684114629404e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697937011719,0.0,0.0,0.0004679880221374,287.5052185058594,294.1499938964844,288.1499938964844,287.0083312988281,288.84100341796875,288.1499328613281,287.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665263813625643e-09,0.000998294679448,-0.0138944601640105,0.0,0.0,0.0,-0.0076213330030441,60.0,0.7032607793807983,-0.0,-6.794872575710542e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56622314453125,0.0,0.0,9.346829756395893e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669860839844,0.0,0.0,9.84266953309998e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670471191406,0.0,0.0,7.269764319062233e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56805419921875,0.0,0.0,9.84260914265178e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5659484863281,0.0,0.0,0.0004668933979701,287.5008850097656,294.1499938964844,288.1499938964844,286.9981994628906,288.828857421875,288.1499328613281,287.1274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.392129409642621e-09,0.0009959590388461,-0.0131789147853851,0.0,0.0,0.0,-0.007485928479582,60.0,0.7010566592216492,-0.0,-6.763112025964801e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56622314453125,0.0,0.0,9.346829756395893e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669860839844,0.0,0.0,9.84266953309998e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670471191406,0.0,0.0,7.269764319062233e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56805419921875,0.0,0.0,9.84260914265178e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5659484863281,0.0,0.0,0.0004668933979701,287.5008850097656,294.1499938964844,288.1499938964844,286.9981994628906,288.828857421875,288.1499328613281,287.1274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.392129409642621e-09,0.0009959590388461,-0.0131789147853851,0.0,0.0,0.0,-0.007485928479582,60.0,0.7010566592216492,-0.0,-6.763112025964801e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624084472656,0.0,0.0,9.3240785645321e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56317138671875,0.0,0.0,9.818711259867996e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.563232421875,0.0,0.0,7.252068462548777e-05,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.564208984375,0.0,0.0,9.81865159701556e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621337890625,0.0,0.0,0.0004657569515984,287.4966125488281,294.1499938964844,288.1499938964844,286.9880676269531,288.8169250488281,288.14996337890625,287.1282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108557576960493e-09,0.0009935342241078,-0.0124360043555498,0.0,0.0,0.0,-0.0073453495278954,60.0,0.6988171339035034,-0.0,-6.730216028927316e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624084472656,0.0,0.0,9.3240785645321e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56317138671875,0.0,0.0,9.818711259867996e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.563232421875,0.0,0.0,7.252068462548777e-05,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.564208984375,0.0,0.0,9.81865159701556e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621337890625,0.0,0.0,0.0004657569515984,287.4966125488281,294.1499938964844,288.1499938964844,286.9880676269531,288.8169250488281,288.14996337890625,287.1282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108557576960493e-09,0.0009935342241078,-0.0124360043555498,0.0,0.0,0.0,-0.0073453495278954,60.0,0.6988171339035034,-0.0,-6.730216028927316e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5605163574219,0.0,0.0,9.312436304753646e-05,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5612487792969,0.0,0.0,9.806451271288096e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613098144531,0.0,0.0,7.243013533297926e-05,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56231689453125,0.0,0.0,9.806392336031422e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56024169921875,0.0,0.0,0.0004651753697544,287.4944763183594,294.1499938964844,288.1499938964844,286.9830017089844,288.8110656738281,288.14996337890625,287.1286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922983590513,4.963449207195936e-09,0.0009922934696078,-0.0120558375492692,0.0,0.0,0.0,-0.0072734132409095,60.0,0.6976819634437561,-0.0,-6.713413824854797e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586242675781,0.0,0.0,9.30068563320674e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5593566894531,0.0,0.0,9.794077777769417e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594177246094,0.0,0.0,7.23387420293875e-05,298.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604248046875,0.0,0.0,9.794018842512742e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.558349609375,0.0,0.0,0.0004645884328056,287.49237060546875,294.1499938964844,288.1499938964844,286.9779357910156,288.80523681640625,288.14996337890625,287.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816995247125533e-09,0.0009910410735756,-0.0116721391677856,0.0,0.0,0.0,-0.0072008096612989,60.0,0.6965398788452148,-0.0,-6.696477328205219e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55487060546875,0.0,0.0,9.277141361963004e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556030273437,0.0,0.0,9.769284224603324e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556640625,0.0,0.0,7.215562072815374e-05,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.556640625,0.0,0.0,9.769226016942412e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546264648437,0.0,0.0,0.000463412317913,287.4881896972656,294.1499938964844,288.1499938964844,286.9678039550781,288.7937927246094,288.14996337890625,287.1298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.5235437617918706e-09,0.0009885317413136,-0.0109033053740859,0.0,0.0,0.0,-0.0070553328841924,60.0,0.6942516565322876,-0.0,-6.662604334906065e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55487060546875,0.0,0.0,9.277141361963004e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556030273437,0.0,0.0,9.769284224603324e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556640625,0.0,0.0,7.215562072815374e-05,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.556640625,0.0,0.0,9.769226016942412e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546264648437,0.0,0.0,0.000463412317913,287.4881896972656,294.1499938964844,288.1499938964844,286.9678039550781,288.7937927246094,288.14996337890625,287.1298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.5235437617918706e-09,0.0009885317413136,-0.0109033053740859,0.0,0.0,0.0,-0.0070553328841924,60.0,0.6942516565322876,-0.0,-6.662604334906065e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511779785156,0.0,0.0,9.25395725062117e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5518798828125,0.0,0.0,9.744870476424694e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55194091796875,0.0,0.0,7.197529339464381e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55291748046875,0.0,0.0,9.744812996359542e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509033203125,0.0,0.0,0.0004622542473953,287.48406982421875,294.1499938964844,288.1499938964844,286.9576416015625,288.7825927734375,288.14996337890625,287.130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.2345873474403115e-09,0.0009860608261078,-0.0101462276652455,0.0,0.0,0.0,-0.0069120842963457,60.0,0.6919838786125183,-0.0,-6.629335302932304e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511779785156,0.0,0.0,9.25395725062117e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5518798828125,0.0,0.0,9.744870476424694e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55194091796875,0.0,0.0,7.197529339464381e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55291748046875,0.0,0.0,9.744812996359542e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509033203125,0.0,0.0,0.0004622542473953,287.48406982421875,294.1499938964844,288.1499938964844,286.9576416015625,288.7825927734375,288.14996337890625,287.130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.2345873474403115e-09,0.0009860608261078,-0.0101462276652455,0.0,0.0,0.0,-0.0069120842963457,60.0,0.6919838786125183,-0.0,-6.629335302932304e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474853515625,0.0,0.0,9.231725562131032e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482177734375,0.0,0.0,9.721459355205296e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482482910156,0.0,0.0,7.180238026194274e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492248535156,0.0,0.0,9.721402602735908e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472412109375,0.0,0.0,0.0004611437325365,287.4800109863281,294.1499938964844,288.1499938964844,286.947509765625,288.7715759277344,288.14996337890625,287.13134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836952667683,3.9574996613112035e-09,0.0009836913086473,-0.0094202319160103,0.0,0.0,0.0,-0.006774719338864,60.0,0.6897770762443542,-0.0,-6.59751009379761e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474853515625,0.0,0.0,9.231725562131032e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482177734375,0.0,0.0,9.721459355205296e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482482910156,0.0,0.0,7.180238026194274e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492248535156,0.0,0.0,9.721402602735908e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472412109375,0.0,0.0,0.0004611437325365,287.4800109863281,294.1499938964844,288.1499938964844,286.947509765625,288.7715759277344,288.14996337890625,287.13134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836952667683,3.9574996613112035e-09,0.0009836913086473,-0.0094202319160103,0.0,0.0,0.0,-0.006774719338864,60.0,0.6897770762443542,-0.0,-6.59751009379761e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438232421875,0.0,0.0,9.210927237290888e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445556640625,0.0,0.0,9.699557995190844e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54461669921875,0.0,0.0,7.164062117226422e-05,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455322265625,0.0,0.0,9.699501970317216e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435791015625,0.0,0.0,0.0004601048131007,287.4759826660156,294.1499938964844,288.1499938964844,286.9373474121094,288.76080322265625,288.1499938964844,287.1320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814782533794,3.6982767959159446e-09,0.0009814745280891,-0.0087410304695367,0.0,0.0,0.0,-0.0066462107934057,60.0,0.6876711845397949,-0.0,-6.567805854729158e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438232421875,0.0,0.0,9.210927237290888e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445556640625,0.0,0.0,9.699557995190844e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54461669921875,0.0,0.0,7.164062117226422e-05,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455322265625,0.0,0.0,9.699501970317216e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435791015625,0.0,0.0,0.0004601048131007,287.4759826660156,294.1499938964844,288.1499938964844,286.9373474121094,288.76080322265625,288.1499938964844,287.1320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814782533794,3.6982767959159446e-09,0.0009814745280891,-0.0087410304695367,0.0,0.0,0.0,-0.0066462107934057,60.0,0.6876711845397949,-0.0,-6.567805854729158e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420227050781,0.0,0.0,9.20120655791834e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.542724609375,0.0,0.0,9.689321450423448e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54278564453125,0.0,0.0,7.156501669669524e-05,298.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437316894531,0.0,0.0,9.68926615314558e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417785644531,0.0,0.0,0.0004596192447934,287.4739990234375,294.1499938964844,288.1499938964844,286.9322814941406,288.7554931640625,288.1499938964844,287.13238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804420405998,3.577118601327811e-09,0.0009804385481402,-0.0084235742688179,0.0,0.0,0.0,-0.0065861474722623,60.0,0.6866698265075684,-0.0,-6.553946008125422e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
