time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12433560,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54022216796875,0.0,0.0,9.191974095301704e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409240722656,0.0,0.0,9.679599315859376e-05,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409851074219,0.0,0.0,7.149320299504325e-05,298.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419006347656,0.0,0.0,9.67954401858151e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399780273437,0.0,0.0,0.000459158065496,287.4720153808594,294.1499938964844,288.1499938964844,286.9271850585937,288.750244140625,288.1499938964844,287.1327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794578654691,3.462043096646994e-09,0.0009794543730095,-0.0081220529973506,0.0,0.0,0.0,-0.006529098842293,60.0,0.6857016682624817,-0.0,-6.540795283171974e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53662109375,0.0,0.0,9.175121522275732e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5373229980469,0.0,0.0,9.66185180004686e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5373840332031,0.0,0.0,7.136212661862373e-05,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382995605469,0.0,0.0,9.661797957960516e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.536376953125,0.0,0.0,0.0004583162372,287.46807861328125,294.1499938964844,288.1499938964844,286.9170227050781,288.7398681640625,288.1499938964844,287.1334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776613442227,3.251978464291483e-09,0.0009776580845937,-0.0075716362334787,0.0,0.0,0.0,-0.0064249606803059,60.0,0.6838828921318054,-0.0,-6.516822281810164e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53662109375,0.0,0.0,9.175121522275732e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5373229980469,0.0,0.0,9.66185180004686e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5373840332031,0.0,0.0,7.136212661862373e-05,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382995605469,0.0,0.0,9.661797957960516e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.536376953125,0.0,0.0,0.0004583162372,287.46807861328125,294.1499938964844,288.1499938964844,286.9170227050781,288.7398681640625,288.1499938964844,287.1334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776613442227,3.251978464291483e-09,0.0009776580845937,-0.0075716362334787,0.0,0.0,0.0,-0.0064249606803059,60.0,0.6838828921318054,-0.0,-6.516822281810164e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330810546875,0.0,0.0,9.16072676773183e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53375244140625,0.0,0.0,9.646693797549231e-05,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338134765625,0.0,0.0,7.125016418285668e-05,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53472900390625,0.0,0.0,9.646639955462888e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328369140625,0.0,0.0,0.0004575971979647,287.4642028808594,294.1499938964844,288.1499938964844,286.9068603515625,288.72967529296875,288.1499938964844,287.13409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976126641035,3.072541776560911e-09,0.000976123556029,-0.0071014654822647,0.0,0.0,0.0,-0.0063360054045915,60.0,0.6822426319122314,-0.0,-6.496380677845083e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330810546875,0.0,0.0,9.16072676773183e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53375244140625,0.0,0.0,9.646693797549231e-05,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338134765625,0.0,0.0,7.125016418285668e-05,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53472900390625,0.0,0.0,9.646639955462888e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328369140625,0.0,0.0,0.0004575971979647,287.4642028808594,294.1499938964844,288.1499938964844,286.9068603515625,288.72967529296875,288.1499938964844,287.13409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976126641035,3.072541776560911e-09,0.000976123556029,-0.0071014654822647,0.0,0.0,0.0,-0.0063360054045915,60.0,0.6822426319122314,-0.0,-6.496380677845083e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.529541015625,0.0,0.0,9.148761455435306e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302124023437,0.0,0.0,9.63409329415299e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302734375,0.0,0.0,7.115710468497127e-05,298.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311889648437,0.0,0.0,9.634040907258168e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293273925781,0.0,0.0,0.0004569995217025,287.4603576660156,294.1499938964844,288.1499938964844,286.8966979980469,288.7196960449219,288.1499938964844,287.134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748509037308,2.9233790943550275e-09,0.0009748479351401,-0.0067106173373758,0.0,0.0,0.0,-0.006262058392167,60.0,0.6808009743690491,-0.0,-6.479411496229659e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.529541015625,0.0,0.0,9.148761455435306e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302124023437,0.0,0.0,9.63409329415299e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302734375,0.0,0.0,7.115710468497127e-05,298.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311889648437,0.0,0.0,9.634040907258168e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293273925781,0.0,0.0,0.0004569995217025,287.4603576660156,294.1499938964844,288.1499938964844,286.8966979980469,288.7196960449219,288.1499938964844,287.134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748509037308,2.9233790943550275e-09,0.0009748479351401,-0.0067106173373758,0.0,0.0,0.0,-0.006262058392167,60.0,0.6808009743690491,-0.0,-6.479411496229659e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52606201171875,0.0,0.0,9.139510075328872e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267333984375,0.0,0.0,9.62435151450336e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267639160156,0.0,0.0,7.1085145464167e-05,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52764892578125,0.0,0.0,9.624299127608538e-05,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258178710937,0.0,0.0,0.0004565373819787,287.4565734863281,294.1499938964844,288.1499938964844,286.88653564453125,288.7098999023437,288.1499938964844,287.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738642838783,2.808026255962659e-09,0.0009738614317029,-0.0064083584584295,0.0,0.0,0.0,-0.0062048723921179,60.0,0.6795528531074524,-0.0,-6.466304114383092e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52606201171875,0.0,0.0,9.139510075328872e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267333984375,0.0,0.0,9.62435151450336e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267639160156,0.0,0.0,7.1085145464167e-05,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52764892578125,0.0,0.0,9.624299127608538e-05,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258178710937,0.0,0.0,0.0004565373819787,287.4565734863281,294.1499938964844,288.1499938964844,286.88653564453125,288.7098999023437,288.1499938964844,287.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738642838783,2.808026255962659e-09,0.0009738614317029,-0.0064083584584295,0.0,0.0,0.0,-0.0062048723921179,60.0,0.6795528531074524,-0.0,-6.466304114383092e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243225097656,0.0,0.0,9.135867730947211e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52496337890625,0.0,0.0,9.620515629649162e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250244140625,0.0,0.0,7.105681288521737e-05,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259094238281,0.0,0.0,9.62046324275434e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240783691406,0.0,0.0,0.0004563554248306,287.4546813964844,294.1499938964844,288.1499938964844,286.8814392089844,288.7050476074219,288.1499938964844,287.1357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734757477417,2.762600370687096e-09,0.000973472953774,-0.0062893289141356,0.0,0.0,0.0,-0.0061823525466024,60.0,0.6790076494216919,-0.0,-6.461145574121474e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225830078125,0.0,0.0,9.132923878496511e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,9.61741534410976e-05,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232849121094,0.0,0.0,7.103392272256315e-05,298.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.524169921875,0.0,0.0,9.61736441240646e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223388671875,0.0,0.0,0.0004562083922792,287.45281982421875,294.1499938964844,288.1499938964844,286.8763427734375,288.70025634765625,288.1499938964844,287.13604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731616592034,2.725884185039717e-09,0.0009731589234434,-0.0061931209638714,0.0,0.0,0.0,-0.0061641503125429,60.0,0.678511381149292,-0.0,-6.456978240976241e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191345214844,0.0,0.0,9.1293259174563e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,9.613626752980052e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51983642578125,0.0,0.0,7.100593211362138e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52069091796875,0.0,0.0,9.613575821276754e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188903808594,0.0,0.0,0.0004560286761261,287.4491271972656,294.1499938964844,288.1499938964844,286.8661804199219,288.6907958984375,288.1499938964844,287.1366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727774886414,2.68097521960442e-09,0.000972774811089,-0.0060754446312785,0.0,0.0,0.0,-0.0061418865807354,60.0,0.6776787638664246,-0.0,-6.451882939018105e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191345214844,0.0,0.0,9.1293259174563e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,9.613626752980052e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51983642578125,0.0,0.0,7.100593211362138e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52069091796875,0.0,0.0,9.613575821276754e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188903808594,0.0,0.0,0.0004560286761261,287.4491271972656,294.1499938964844,288.1499938964844,286.8661804199219,288.6907958984375,288.1499938964844,287.1366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727774886414,2.68097521960442e-09,0.000972774811089,-0.0060754446312785,0.0,0.0,0.0,-0.0061418865807354,60.0,0.6776787638664246,-0.0,-6.451882939018105e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.517333984375,0.0,0.0,9.128480451181532e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180053710937,0.0,0.0,9.612736175768076e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180358886719,0.0,0.0,7.099935464793816e-05,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189208984375,0.0,0.0,9.612685244064778e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171203613281,0.0,0.0,0.0004559864173643,287.4472045898437,294.1499938964844,288.1499938964844,286.8608703613281,288.6859436035156,288.1499938964844,287.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726869757287,2.6703947941797423e-09,0.0009726842981763,-0.0060477210208773,0.0,0.0,0.0,-0.0061366413719952,60.0,0.6773417592048645,-0.0,-6.450682121794672e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157165527344,0.0,0.0,9.128512465395032e-05,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.516357421875,0.0,0.0,9.612769645173104e-05,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51641845703125,0.0,0.0,7.099960203049704e-05,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51727294921875,0.0,0.0,9.612719441065563e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,0.000455988018075,287.4454345703125,294.1499938964844,288.1499938964844,286.8559875488281,288.6814880371094,288.1499938964844,287.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972690002527,2.6707533962166963e-09,0.0009726873249746,-0.0060486607253551,0.0,0.0,0.0,-0.0061368187889456,60.0,0.6770473122596741,-0.0,-6.450723333273345e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122985839844,0.0,0.0,9.129862155532464e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.512939453125,0.0,0.0,9.614190639695153e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51300048828125,0.0,0.0,7.101010123733431e-05,298.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51385498046875,0.0,0.0,9.614141163183376e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120849609375,0.0,0.0,0.0004560554225463,287.4418029785156,294.1499938964844,288.1483459472656,286.8450622558594,288.6723327636719,288.14990234375,287.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728330769576,2.687490230357525e-09,0.0009728303994052,-0.0060925167053937,0.0,0.0,0.0,-0.0061451159417629,60.0,0.6761622428894043,-0.0,-6.452621903463296e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122985839844,0.0,0.0,9.129862155532464e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.512939453125,0.0,0.0,9.614190639695153e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51300048828125,0.0,0.0,7.101010123733431e-05,298.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51385498046875,0.0,0.0,9.614141163183376e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120849609375,0.0,0.0,0.0004560554225463,287.4418029785156,294.1499938964844,288.1483459472656,286.8450622558594,288.6723327636719,288.14990234375,287.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728330769576,2.687490230357525e-09,0.0009728303994052,-0.0060925167053937,0.0,0.0,0.0,-0.0061451159417629,60.0,0.6761622428894043,-0.0,-6.452621903463296e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089416503906,0.0,0.0,9.132288687396796e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5095520019531,0.0,0.0,9.616745956009254e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096130371094,0.0,0.0,7.10289750713855e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51043701171875,0.0,0.0,9.61669720709324e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087280273437,0.0,0.0,0.0004561766400001,287.438232421875,294.1499938964844,288.1434936523437,286.832763671875,288.66326904296875,288.1495056152344,287.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730909368954,2.7176452199739742e-09,0.000973088259343,-0.0061715319752693,0.0,0.0,0.0,-0.006160064600408,60.0,0.6736563444137573,-0.0,-6.456043166735982e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089416503906,0.0,0.0,9.132288687396796e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5095520019531,0.0,0.0,9.616745956009254e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096130371094,0.0,0.0,7.10289750713855e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51043701171875,0.0,0.0,9.61669720709324e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087280273437,0.0,0.0,0.0004561766400001,287.438232421875,294.1499938964844,288.1434936523437,286.832763671875,288.66326904296875,288.1495056152344,287.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730909368954,2.7176452199739742e-09,0.000973088259343,-0.0061715319752693,0.0,0.0,0.0,-0.006160064600408,60.0,0.6736563444137573,-0.0,-6.456043166735982e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072631835937,0.0,0.0,9.13385156309232e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50787353515625,0.0,0.0,9.618391777621582e-05,298.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079345703125,0.0,0.0,7.104112592060119e-05,298.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087585449219,0.0,0.0,9.618343028705568e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5070495605469,0.0,0.0,0.0004562547255773,287.4364318847656,294.1499938964844,288.1399230957031,286.8260803222656,288.65875244140625,288.14910888671875,287.1387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732570615597,2.737075011083334e-09,0.0009732543257996,-0.0062224445864558,0.0,0.0,0.0,-0.006169696804136,60.0,0.6717594861984253,-0.0,-6.45824869138778e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055847167969,0.0,0.0,9.135685832006855e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061950683594,0.0,0.0,9.620323544368148e-05,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062561035156,0.0,0.0,7.10553940734826e-05,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.507080078125,0.0,0.0,9.620274795452131e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50537109375,0.0,0.0,0.0004563463444355,287.4346618652344,294.1499938964844,288.1356506347656,286.8191223144531,288.6542358398437,288.1485290527344,287.1390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734522318467,2.75989231468543e-09,0.000973449437879,-0.0062822331674396,0.0,0.0,0.0,-0.006181008182466,60.0,0.6693344116210938,-0.0,-6.460838619659627e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50225830078125,0.0,0.0,9.140049951383844e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028686523437,0.0,0.0,9.624919039197266e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029296875,0.0,0.0,7.108934369171038e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50372314453125,0.0,0.0,9.624871745472774e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020446777344,0.0,0.0,0.0004565643612295,287.43115234375,294.1499938964844,288.12506103515625,286.8042297363281,288.64520263671875,288.14678955078125,287.1396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739166125655,2.814192878730637e-09,0.0009739137603901,-0.0064245169050991,0.0,0.0,0.0,-0.006207927595824,60.0,0.6632550954818726,-0.0,-6.467004709520553e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50225830078125,0.0,0.0,9.140049951383844e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028686523437,0.0,0.0,9.624919039197266e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029296875,0.0,0.0,7.108934369171038e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50372314453125,0.0,0.0,9.624871745472774e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020446777344,0.0,0.0,0.0004565643612295,287.43115234375,294.1499938964844,288.12506103515625,286.8042297363281,288.64520263671875,288.14678955078125,287.1396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739166125655,2.814192878730637e-09,0.0009739137603901,-0.0064245169050991,0.0,0.0,0.0,-0.006207927595824,60.0,0.6632550954818726,-0.0,-6.467004709520553e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989624023437,0.0,0.0,9.145314834313469e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4995422363281,0.0,0.0,9.630463318899274e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996032714844,0.0,0.0,7.113028550520539e-05,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003967285156,0.0,0.0,9.630416025174782e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4987487792969,0.0,0.0,0.0004568273434415,287.4276733398437,294.1499938964844,288.11187744140625,286.7882385253906,288.6361083984375,288.14404296875,287.1402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744768613018,2.879707583502977e-09,0.0009744740091264,-0.0065961857326328,0.0,0.0,0.0,-0.0062404060736298,60.0,0.6553674340248108,-0.0,-6.474447644677639e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989624023437,0.0,0.0,9.145314834313469e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4995422363281,0.0,0.0,9.630463318899274e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996032714844,0.0,0.0,7.113028550520539e-05,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003967285156,0.0,0.0,9.630416025174782e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4987487792969,0.0,0.0,0.0004568273434415,287.4276733398437,294.1499938964844,288.11187744140625,286.7882385253906,288.6361083984375,288.14404296875,287.1402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744768613018,2.879707583502977e-09,0.0009744740091264,-0.0065961857326328,0.0,0.0,0.0,-0.0062404060736298,60.0,0.6553674340248108,-0.0,-6.474447644677639e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49566650390625,0.0,0.0,9.151455014944077e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49627685546875,0.0,0.0,9.636928734835236e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963073730469,0.0,0.0,7.117804489098489e-05,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971008300781,0.0,0.0,9.636882168706506e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954528808594,0.0,0.0,0.0004571340687107,287.4242248535156,294.1499938964844,288.0963134765625,286.7712097167969,288.6269226074219,288.1400146484375,287.1407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751304751262,2.956133782205938e-09,0.0009751275065355,-0.0067964447662234,0.0,0.0,0.0,-0.006278293672949,60.0,0.6458356976509094,-0.0,-6.483136161250513e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49566650390625,0.0,0.0,9.151455014944077e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49627685546875,0.0,0.0,9.636928734835236e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963073730469,0.0,0.0,7.117804489098489e-05,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971008300781,0.0,0.0,9.636882168706506e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954528808594,0.0,0.0,0.0004571340687107,287.4242248535156,294.1499938964844,288.0963134765625,286.7712097167969,288.6269226074219,288.1400146484375,287.1407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751304751262,2.956133782205938e-09,0.0009751275065355,-0.0067964447662234,0.0,0.0,0.0,-0.006278293672949,60.0,0.6458356976509094,-0.0,-6.483136161250513e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924011230469,0.0,0.0,9.158457396551968e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930114746094,0.0,0.0,9.644302190281452e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930419921875,0.0,0.0,7.123250543372706e-05,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49383544921875,0.0,0.0,9.64425635174848e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921875,0.0,0.0,0.0004574838385451,287.4208068847656,294.1499938964844,288.07861328125,286.7532043457031,288.6175537109375,288.1344299316406,287.141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758758824318,3.0433000564045187e-09,0.0009758728556334,-0.0070248451083898,0.0,0.0,0.0,-0.0063215056434273,60.0,0.6347886323928833,-0.0,-6.493051785128047e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924011230469,0.0,0.0,9.158457396551968e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930114746094,0.0,0.0,9.644302190281452e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930419921875,0.0,0.0,7.123250543372706e-05,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49383544921875,0.0,0.0,9.64425635174848e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921875,0.0,0.0,0.0004574838385451,287.4208068847656,294.1499938964844,288.07861328125,286.7532043457031,288.6175537109375,288.1344299316406,287.141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758758824318,3.0433000564045187e-09,0.0009758728556334,-0.0070248451083898,0.0,0.0,0.0,-0.0063215056434273,60.0,0.6347886323928833,-0.0,-6.493051785128047e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49078369140625,0.0,0.0,9.162217611446977e-05,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913635253906,0.0,0.0,9.648262494010852e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914245605469,0.0,0.0,7.126174750737846e-05,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921875,0.0,0.0,9.64821592788212e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905700683594,0.0,0.0,0.000457671645563,287.41912841796875,294.1499938964844,288.06903076171875,286.7438659667969,288.6128234863281,288.131103515625,287.1416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762761765159,3.0901121661486286e-09,0.0009762730915099,-0.0071475058794021,0.0,0.0,0.0,-0.0063447123393416,60.0,0.6288201212882996,-0.0,-6.498380855646246e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891662597656,0.0,0.0,9.166204108623788e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48974609375,0.0,0.0,9.652460721554236e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48980712890625,0.0,0.0,7.129275763873011e-05,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905700683594,0.0,0.0,9.652414883021264e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48895263671875,0.0,0.0,0.0004578708321787,287.4174499511719,294.1499938964844,288.0589904785156,286.7343139648437,288.6080322265625,288.1272888183594,287.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767008014023,3.1397502375796194e-09,0.0009766976581886,-0.0072775706648826,0.0,0.0,0.0,-0.0063693202100694,60.0,0.6224799752235413,-0.0,-6.504033223109218e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859619140625,0.0,0.0,9.174673323286696e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4865417480469,0.0,0.0,9.66137886280194e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.486572265625,0.0,0.0,7.135862688301131e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873352050781,0.0,0.0,9.66133302426897e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857482910156,0.0,0.0,0.0004582938563544,287.4140930175781,294.1499938964844,288.0375671386719,286.71466064453125,288.59832763671875,288.1185302734375,287.1424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776024380698,3.2451905607189246e-09,0.0009775992948561,-0.0075538507662713,0.0,0.0,0.0,-0.0064215916208922,60.0,0.6090239882469177,-0.0,-6.516048500770921e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859619140625,0.0,0.0,9.174673323286696e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4865417480469,0.0,0.0,9.66137886280194e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.486572265625,0.0,0.0,7.135862688301131e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873352050781,0.0,0.0,9.66133302426897e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857482910156,0.0,0.0,0.0004582938563544,287.4140930175781,294.1499938964844,288.0375671386719,286.71466064453125,288.59832763671875,288.1185302734375,287.1424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776024380698,3.2451905607189246e-09,0.0009775992948561,-0.0075538507662713,0.0,0.0,0.0,-0.0064215916208922,60.0,0.6090239882469177,-0.0,-6.516048500770921e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,9.18007135624066e-05,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845886230469,0.0,0.0,9.66706284089014e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4846496582031,0.0,0.0,7.140060915844515e-05,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48541259765625,0.0,0.0,9.667018457548691e-05,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0004585635033436,287.412109375,294.1499938964844,288.02398681640625,286.7025451660156,288.5924072265625,288.1123352050781,287.14276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978177296929,3.3124034626297316e-09,0.0009781739208847,-0.0077299643307924,0.0,0.0,0.0,-0.0064549115486443,60.0,0.6003541946411133,-0.0,-6.523713835804301e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827575683594,0.0,0.0,9.183798829326406e-05,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833374023437,0.0,0.0,9.670988220022993e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833679199219,0.0,0.0,7.142960384953767e-05,298.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.484130859375,0.0,0.0,9.670943109085783e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825439453125,0.0,0.0,0.000458749680547,287.4107971191406,294.1499938964844,288.0146484375,286.6943054199219,288.5884094238281,288.10791015625,287.1429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785741567611,3.3588127834605075e-09,0.0009785708971321,-0.0078515680506825,0.0,0.0,0.0,-0.0064779189415276,60.0,0.5944140553474426,-0.0,-6.529008800271185e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795837402344,0.0,0.0,9.193464211421087e-05,298.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801330566406,0.0,0.0,9.681166557129472e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801940917969,0.0,0.0,7.150477904360741e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809265136719,0.0,0.0,9.681122173788026e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793701171875,0.0,0.0,0.0004592325130943,287.4075012207031,294.1499938964844,287.9903869628906,286.6733703613281,288.5782165527344,288.0952453613281,287.1435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796035010367,3.479168286801837e-09,0.0009796000085771,-0.0081669259816408,0.0,0.0,0.0,-0.0065375845879316,60.0,0.5788390040397644,-0.0,-6.542751407323524e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795837402344,0.0,0.0,9.193464211421087e-05,298.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801330566406,0.0,0.0,9.681166557129472e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801940917969,0.0,0.0,7.150477904360741e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809265136719,0.0,0.0,9.681122173788026e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793701171875,0.0,0.0,0.0004592325130943,287.4075012207031,294.1499938964844,287.9903869628906,286.6733703613281,288.5782165527344,288.0952453613281,287.1435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796035010367,3.479168286801837e-09,0.0009796000085771,-0.0081669259816408,0.0,0.0,0.0,-0.0065375845879316,60.0,0.5788390040397644,-0.0,-6.542751407323524e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764404296875,0.0,0.0,9.203614899888636e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769897460937,0.0,0.0,9.69185566646047e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770202636719,0.0,0.0,7.158373045967892e-05,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4777526855469,0.0,0.0,9.691812010714784e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4762268066406,0.0,0.0,0.0004597395600285,287.4042663574219,294.1499938964844,287.9649963378906,286.6518859863281,288.5677490234375,288.0804138183594,287.14404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806844172999,3.605565845887781e-09,0.0009806808084249,-0.0084981117397546,0.0,0.0,0.0,-0.0066002453677356,60.0,0.5623928308486938,-0.0,-6.557198872769733e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764404296875,0.0,0.0,9.203614899888636e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769897460937,0.0,0.0,9.69185566646047e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770202636719,0.0,0.0,7.158373045967892e-05,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4777526855469,0.0,0.0,9.691812010714784e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4762268066406,0.0,0.0,0.0004597395600285,287.4042663574219,294.1499938964844,287.9649963378906,286.6518859863281,288.5677490234375,288.0804138183594,287.14404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806844172999,3.605565845887781e-09,0.0009806808084249,-0.0084981117397546,0.0,0.0,0.0,-0.0066002453677356,60.0,0.5623928308486938,-0.0,-6.557198872769733e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
