time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435900,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.474853515625,0.0,0.0,9.208833944285288e-05,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47540283203125,0.0,0.0,9.697351924842224e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754638671875,0.0,0.0,7.162432302720845e-05,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761962890625,0.0,0.0,9.697308269096538e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47467041015625,0.0,0.0,0.0004600002721417,287.40264892578125,294.1499938964844,287.9519348144531,286.6409912109375,288.5624084472656,288.0722045898437,287.1443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812403004616,3.670560522195387e-09,0.0009812365751713,-0.0086684096604585,0.0,0.0,0.0,-0.0066324658691883,60.0,0.5539072155952454,-0.0,-6.564633991956725e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732971191406,0.0,0.0,9.214136662194504e-05,298.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4738464355469,0.0,0.0,9.702935494715348e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.473876953125,0.0,0.0,7.166556315496564e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.474609375,0.0,0.0,9.702892566565424e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731140136719,0.0,0.0,0.0004602651461027,287.40106201171875,294.1499938964844,287.93865966796875,286.6299743652344,288.5569763183594,288.0635070800781,287.1445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818050311878,3.7365910365849694e-09,0.0009818013058975,-0.0088414205238223,0.0,0.0,0.0,-0.0066651999950408,60.0,0.5452656149864197,-0.0,-6.572192745579741e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701843261719,0.0,0.0,9.224935638485476e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707336425781,0.0,0.0,9.714307088870557e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47076416015625,0.0,0.0,7.174954953370616e-05,298.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47149658203125,0.0,0.0,9.714264160720631e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700012207031,0.0,0.0,0.0004608045564964,287.3978881835937,294.1499938964844,287.91162109375,286.60772705078125,288.5459289550781,288.04461669921875,287.14508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.871062137505987e-09,0.0009829511400312,-0.0091937556862831,0.0,0.0,0.0,-0.0067318631336092,60.0,0.5275850296020508,-0.0,-6.587598022633756e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701843261719,0.0,0.0,9.224935638485476e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707336425781,0.0,0.0,9.714307088870557e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47076416015625,0.0,0.0,7.174954953370616e-05,298.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47149658203125,0.0,0.0,9.714264160720631e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700012207031,0.0,0.0,0.0004608045564964,287.3978881835937,294.1499938964844,287.91162109375,286.60772705078125,288.5459289550781,288.04461669921875,287.14508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.871062137505987e-09,0.0009829511400312,-0.0091937556862831,0.0,0.0,0.0,-0.0067318631336092,60.0,0.5275850296020508,-0.0,-6.587598022633756e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,9.235917241312563e-05,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676513671875,0.0,0.0,9.725870768306776e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676818847656,0.0,0.0,7.183496200013906e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683837890625,0.0,0.0,9.725828567752616e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669189453125,0.0,0.0,0.0004613531054928,287.3947448730469,294.1499938964844,287.88409423828125,286.5852355957031,288.5345764160156,288.0238647460937,287.1455993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007814524698006e-09,0.0009841205319389,-0.0095520634204149,0.0,0.0,0.0,-0.0067996573634445,60.0,0.5094638466835022,-0.0,-6.60328325352566e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,9.235917241312563e-05,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676513671875,0.0,0.0,9.725870768306776e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676818847656,0.0,0.0,7.183496200013906e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683837890625,0.0,0.0,9.725828567752616e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669189453125,0.0,0.0,0.0004613531054928,287.3947448730469,294.1499938964844,287.88409423828125,286.5852355957031,288.5345764160156,288.0238647460937,287.1455993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007814524698006e-09,0.0009841205319389,-0.0095520634204149,0.0,0.0,0.0,-0.0067996573634445,60.0,0.5094638466835022,-0.0,-6.60328325352566e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46405029296875,0.0,0.0,9.246999252354726e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645690917969,0.0,0.0,9.737540676724166e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.464599609375,0.0,0.0,7.192116026999429e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653015136719,0.0,0.0,9.737499203765763e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638366699219,0.0,0.0,0.000461906689452,287.39166259765625,294.1499938964844,287.8562316894531,286.56256103515625,288.52294921875,288.001220703125,287.1460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4910129308700561,-0.0,-6.619131909246789e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46405029296875,0.0,0.0,9.246999252354726e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645690917969,0.0,0.0,9.737540676724166e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.464599609375,0.0,0.0,7.192116026999429e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653015136719,0.0,0.0,9.737499203765763e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638366699219,0.0,0.0,0.000461906689452,287.39166259765625,294.1499938964844,287.8562316894531,286.56256103515625,288.52294921875,288.001220703125,287.1460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4910129308700561,-0.0,-6.619131909246789e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46099853515625,0.0,0.0,9.258103818865492e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615173339844,0.0,0.0,9.749235323397444e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615478515625,0.0,0.0,7.200753316283226e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,9.749193850439042e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608154296875,0.0,0.0,0.0004624614084605,287.3885803222656,294.1499938964844,287.82830810546875,286.5398254394531,288.510986328125,287.9769287109375,287.1465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759916335344,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4723933339118957,-0.0,-6.635031724044893e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46099853515625,0.0,0.0,9.258103818865492e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615173339844,0.0,0.0,9.749235323397444e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615478515625,0.0,0.0,7.200753316283226e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,9.749193850439042e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608154296875,0.0,0.0,0.0004624614084605,287.3885803222656,294.1499938964844,287.82830810546875,286.5398254394531,288.510986328125,287.9769287109375,287.1465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759916335344,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4723933339118957,-0.0,-6.635031724044893e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45947265625,0.0,0.0,9.263651736546308e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599914550781,0.0,0.0,9.755076462170108e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,7.205067959148437e-05,298.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607238769531,0.0,0.0,9.75503571680747e-05,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45928955078125,0.0,0.0,0.0004627385351341,287.3870544433594,294.1499938964844,287.8143615722656,286.5284729003906,288.5048828125,287.9642639160156,287.1468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.4630553722381592,-0.0,-6.642981276172577e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579772949219,0.0,0.0,9.269174915971234e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45849609375,0.0,0.0,9.760892862686887e-05,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585266113281,0.0,0.0,7.209363684523851e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.459228515625,0.0,0.0,9.760852117324248e-05,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577941894531,0.0,0.0,0.0004630144394468,287.3855285644531,294.1499938964844,287.80047607421875,286.5171203613281,288.49871826171875,287.9512634277344,287.1470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.421981891766791e-09,0.0009876621188595,-0.0106372125446796,0.0,0.0,0.0,-0.0070049786008894,60.0,0.4537281095981598,-0.0,-6.650901696048096e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,9.2801456048619e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554748535156,0.0,0.0,9.772445628186688e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555358886719,0.0,0.0,7.217896200018004e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562072753906,0.0,0.0,9.77240561041981e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548034667969,0.0,0.0,0.0004635624354705,287.3825378417969,294.1499938964844,287.77294921875,286.4945068359375,288.4862060546875,287.92449951171875,287.1475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.5586028285526944e-09,0.0009888304630294,-0.010995159856975,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4351576268672943,-0.0,-6.66664732307254e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,9.2801456048619e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554748535156,0.0,0.0,9.772445628186688e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555358886719,0.0,0.0,7.217896200018004e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562072753906,0.0,0.0,9.77240561041981e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548034667969,0.0,0.0,0.0004635624354705,287.3825378417969,294.1499938964844,287.77294921875,286.4945068359375,288.4862060546875,287.92449951171875,287.1475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.5586028285526944e-09,0.0009888304630294,-0.010995159856975,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4351576268672943,-0.0,-6.66664732307254e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45294189453125,0.0,0.0,9.28752269828692e-05,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534606933594,0.0,0.0,9.78021344053559e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534912109375,0.0,0.0,7.223634020192549e-05,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45416259765625,0.0,0.0,9.780173422768712e-05,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527587890625,0.0,0.0,0.0004639309190679,287.3805236816406,294.1499938964844,287.7545166015625,286.4792175292969,288.4775390625,287.9057312011719,287.1478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989620690234,4.650464457967018e-09,0.0009896160336211,-0.01123583689332,0.0,0.0,0.0,-0.007118247449398,60.0,0.4226517081260681,-0.0,-6.677244357433666e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4519958496094,0.0,0.0,9.290962043451144e-05,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524841308594,0.0,0.0,9.783836139831692e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525451660156,0.0,0.0,7.226308662211522e-05,298.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,9.783796122064814e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518127441406,0.0,0.0,0.0004641027480829,287.3795471191406,294.1499938964844,287.7459716796875,286.4720764160156,288.4734191894531,287.8968200683594,287.14801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693299526792316e-09,0.0009899822762236,-0.0113480631262063,0.0,0.0,0.0,-0.0071394830010831,60.0,0.4168121516704559,-0.0,-6.68218902433182e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44903564453125,0.0,0.0,9.301551472162828e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44952392578125,0.0,0.0,9.794986544875428e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495849609375,0.0,0.0,7.234545046230778e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502258300781,0.0,0.0,9.794947254704311e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488525390625,0.0,0.0,0.0004646317102015,287.3766174316406,294.1499938964844,287.7196960449219,286.449951171875,288.4603576660156,287.8684997558594,287.1484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825169597211243e-09,0.0009911098750308,-0.011693556793034,0.0,0.0,0.0,-0.0072048567235469,60.0,0.3988456726074219,-0.0,-6.697421639501044e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44903564453125,0.0,0.0,9.301551472162828e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44952392578125,0.0,0.0,9.794986544875428e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495849609375,0.0,0.0,7.234545046230778e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502258300781,0.0,0.0,9.794947254704311e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488525390625,0.0,0.0,0.0004646317102015,287.3766174316406,294.1499938964844,287.7196960449219,286.449951171875,288.4603576660156,287.8684997558594,287.1484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825169597211243e-09,0.0009911098750308,-0.011693556793034,0.0,0.0,0.0,-0.0072048567235469,60.0,0.3988456726074219,-0.0,-6.697421639501044e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44610595703125,0.0,0.0,9.311836765846238e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44659423828125,0.0,0.0,9.805817535379902e-05,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466247558594,0.0,0.0,7.242544961627573e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472961425781,0.0,0.0,9.805778972804546e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459228515625,0.0,0.0,0.0004651454801205,287.37371826171875,294.1499938964844,287.6943664550781,286.42822265625,288.44708251953125,287.8398742675781,287.14892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.953253363026988e-09,0.0009922052267938,-0.0120291262865066,0.0,0.0,0.0,-0.0072683533653616,60.0,0.3813666701316833,-0.0,-6.712234323913435e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44610595703125,0.0,0.0,9.311836765846238e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44659423828125,0.0,0.0,9.805817535379902e-05,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466247558594,0.0,0.0,7.242544961627573e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472961425781,0.0,0.0,9.805778972804546e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459228515625,0.0,0.0,0.0004651454801205,287.37371826171875,294.1499938964844,287.6943664550781,286.42822265625,288.44708251953125,287.8398742675781,287.14892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.953253363026988e-09,0.0009922052267938,-0.0120291262865066,0.0,0.0,0.0,-0.0072683533653616,60.0,0.3813666701316833,-0.0,-6.712234323913435e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44464111328125,0.0,0.0,9.316846990259364e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44512939453125,0.0,0.0,9.811094059841707e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451599121094,0.0,0.0,7.24644196452573e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44580078125,0.0,0.0,9.811054769670592e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444580078125,0.0,0.0,0.0004653957439586,287.37225341796875,294.1499938964844,287.6820983886719,286.4175109863281,288.4403686523437,287.82550048828125,287.1491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015647008832502e-09,0.0009927387582138,-0.0121925920248031,0.0,0.0,0.0,-0.0072992849163711,60.0,0.3728860020637512,-0.0,-6.719455569736965e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44317626953125,0.0,0.0,9.321734978584573e-05,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44366455078125,0.0,0.0,9.81624107225798e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,7.25024365237914e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443664550781,0.0,0.0,9.816202509682626e-05,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,0.0004656399250961,287.3708190917969,294.1499938964844,287.670166015625,286.4069519042969,288.43359375,287.8111877441406,287.1493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076513875934552e-09,0.0009932592511177,-0.0123520558699965,0.0,0.0,0.0,-0.0073294593021273,60.0,0.3645741939544678,-0.0,-6.726504153675705e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403076171875,0.0,0.0,9.331086766906084e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407653808594,0.0,0.0,9.826088353293017e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,7.257516699610278e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,9.826050518313424e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,0.000466107041575,287.36798095703125,294.1499938964844,287.6473083496094,286.3862609863281,288.419921875,287.7828369140625,287.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192963392630645e-09,0.0009942550677806,-0.0126571357250213,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3485654592514038,-0.0,-6.739999491855998e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403076171875,0.0,0.0,9.331086766906084e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407653808594,0.0,0.0,9.826088353293017e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,7.257516699610278e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,9.826050518313424e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,0.000466107041575,287.36798095703125,294.1499938964844,287.6473083496094,286.3862609863281,288.419921875,287.7828369140625,287.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192963392630645e-09,0.0009942550677806,-0.0126571357250213,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3485654592514038,-0.0,-6.739999491855998e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,9.33978517423384e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378967285156,0.0,0.0,9.835248783929272e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,7.264282612595707e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385681152344,0.0,0.0,9.83521094894968e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,0.0004665415617637,287.3651733398437,294.1499938964844,287.6260070800781,286.3662414550781,288.40606689453125,287.75506591796875,287.15020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301281635894384e-09,0.000995181268081,-0.0129409125074744,0.0,0.0,0.0,-0.0074408864602446,60.0,0.3334945142269134,-0.0,-6.75256472959518e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,9.33978517423384e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378967285156,0.0,0.0,9.835248783929272e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,7.264282612595707e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385681152344,0.0,0.0,9.83521094894968e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,0.0004665415617637,287.3651733398437,294.1499938964844,287.6260070800781,286.3662414550781,288.40606689453125,287.75506591796875,287.15020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301281635894384e-09,0.000995181268081,-0.0129409125074744,0.0,0.0,0.0,-0.0074408864602446,60.0,0.3334945142269134,-0.0,-6.75256472959518e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345703125,0.0,0.0,9.347641025669871e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,9.8435215477366e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,7.270392234204337e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,9.843483712757006e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,0.0004669339687097,287.3623962402344,294.1499938964844,287.6064758300781,286.3469543457031,288.3921203613281,287.7282409667969,287.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399097169345168e-09,0.0009960177121683,-0.0131971696391701,0.0,0.0,0.0,-0.0074893780983984,60.0,0.3194930255413055,-0.0,-6.763921334140832e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345703125,0.0,0.0,9.347641025669871e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,9.8435215477366e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,7.270392234204337e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,9.843483712757006e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,0.0004669339687097,287.3623962402344,294.1499938964844,287.6064758300781,286.3469543457031,288.3921203613281,287.7282409667969,287.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399097169345168e-09,0.0009960177121683,-0.0131971696391701,0.0,0.0,0.0,-0.0074893780983984,60.0,0.3194930255413055,-0.0,-6.763921334140832e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317626953125,0.0,0.0,9.354473149869592e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,9.850715287029745e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,7.275705866049975e-05,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.432861328125,0.0,0.0,9.850678179645912e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,0.0004672752402257,287.3596496582031,294.1499938964844,287.5888977050781,286.3285217285156,288.3780822753906,287.70263671875,287.1510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484152687529331e-09,0.0009967450750991,-0.01341999694705,0.0,0.0,0.0,-0.0075315441936254,60.0,0.3067056238651275,-0.0,-6.773804983595255e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317626953125,0.0,0.0,9.354473149869592e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,9.850715287029745e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,7.275705866049975e-05,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.432861328125,0.0,0.0,9.850678179645912e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,0.0004672752402257,287.3596496582031,294.1499938964844,287.5888977050781,286.3285217285156,288.3780822753906,287.70263671875,287.1510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484152687529331e-09,0.0009967450750991,-0.01341999694705,0.0,0.0,0.0,-0.0075315441936254,60.0,0.3067056238651275,-0.0,-6.773804983595255e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,9.357454837299883e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,9.853855590336023e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,7.278025441337377e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,9.853819210547954e-05,298.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,0.0004674241936299,287.3582763671875,294.1499938964844,287.5809020996094,286.3196716308594,288.3710327148437,287.6903686523437,287.1512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521277213205167e-09,0.0009970625396817,-0.013517253100872,0.0,0.0,0.0,-0.0075499480590224,60.0,0.3008080422878265,-0.0,-6.778120820172262e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.428955078125,0.0,0.0,9.360106196254492e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,9.856647375272588e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,7.280087447725236e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,9.856610995484516e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,0.0004675566160585,287.35693359375,294.1499938964844,287.573486328125,286.31103515625,288.3639831542969,287.67852783203125,287.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554277482389125e-09,0.0009973447304219,-0.0136037059128284,0.0,0.0,0.0,-0.0075663081370294,60.0,0.2952733039855957,-0.0,-6.781958461488102e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,9.364321158500388e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,9.86108570941724e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,7.283365994226187e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,9.86105005722493e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,0.0004677671822719,287.354248046875,294.1499938964844,287.5604553222656,286.2945861816406,288.34991455078125,287.6562194824219,287.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2853462100028991,-0.0,-6.78806060250281e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,9.364321158500388e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,9.86108570941724e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,7.283365994226187e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,9.86105005722493e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,0.0004677671822719,287.354248046875,294.1499938964844,287.5604553222656,286.2945861816406,288.34991455078125,287.6562194824219,287.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2853462100028991,-0.0,-6.78806060250281e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,9.366500307805836e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,9.863380546448752e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,7.285060564754531e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,9.863344894256444e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239196777344,0.0,0.0,0.0004678760305978,287.35223388671875,294.1499938964844,287.5522766113281,286.2828369140625,288.3392333984375,287.6405334472656,287.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980307659134,5.633838284779813e-09,0.0009980251779779,-0.0138121349737048,0.0,0.0,0.0,-0.0076057501137256,60.0,0.2788560390472412,-0.0,-6.791214701706849e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,9.3669950729236e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,9.863901505013928e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239196777344,0.0,0.0,7.28544473531656e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,9.863865852821618e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0004679007397498,287.3515930175781,294.1499938964844,287.54998779296875,286.2792663574219,288.3358459472656,287.63580322265625,287.1521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639984923533348e-09,0.0009980777977034,-0.0138282375410199,0.0,0.0,0.0,-0.0076087974011898,60.0,0.277002602815628,-0.0,-6.79193021824176e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,9.368555765831844e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.421142578125,0.0,0.0,9.865545143838972e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,7.286659092642367e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,9.865509491646662e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205322265625,0.0,0.0,0.0004679787089116,287.3489685058594,294.1499938964844,287.5417785644531,286.2650451660156,288.3218994140625,287.6176147460937,287.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659374302524611e-09,0.0009982435731217,-0.013879032805562,0.0,0.0,0.0,-0.0076184095814824,60.0,0.2703064978122711,-0.0,-6.79418761251327e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,9.368555765831844e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.421142578125,0.0,0.0,9.865545143838972e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,7.286659092642367e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,9.865509491646662e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205322265625,0.0,0.0,0.0004679787089116,287.3489685058594,294.1499938964844,287.5417785644531,286.2650451660156,288.3218994140625,287.6176147460937,287.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659374302524611e-09,0.0009982435731217,-0.013879032805562,0.0,0.0,0.0,-0.0076184095814824,60.0,0.2703064978122711,-0.0,-6.79418761251327e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,9.369679173687472e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,9.866727486951277e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41845703125,0.0,0.0,7.28753293515183e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,9.86669328995049e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178466796875,0.0,0.0,0.0004680348210968,287.34637451171875,294.1499938964844,287.5351867675781,286.25177001953125,288.3080749511719,287.6017150878906,287.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733115982865465e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.264960378408432,-0.0,-6.79580978157901e-08,0.0,283.1748046875,287.20037841796875,291.5531921386719,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0314319429696141e-20,-5.1571597148480705e-21,-5.1571593109512855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
