time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.533447265625,0.6986327767372131,0.1452178359031677,0.1324304491281509,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5320129394531,0.7123948335647583,0.1542233973741531,0.1474570631980896,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.53436279296875,0.6903814673423767,0.1405705213546753,0.0996183007955551,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5330810546875,0.7021558284759521,0.1477645486593246,0.1414501816034317,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5290222167969,0.7412574291229248,0.1750046610832214,0.7938855886459351,290.52349853515625,287.95001220703125,288.2040710449219,286.8941955566406,289.95440673828125,297.5164794921875,290.48663330078125,1.0,0.323013573884964,1.0,1.0,0.2873762249946594,1.0,-1.5780696868896484,1.2850910425186155,0.2929785847663879,0.921421766281128,0.0,0.0,0.0,62.390811920166016,88.0,-548.5393676757812,-0.0,460.2407836914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0512084960937,0.6776843667030334,0.143833190202713,0.1317003518342971,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.04937744140625,0.6947733163833618,0.1550345420837402,0.1487385183572769,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.052001953125,0.6711121797561646,0.1400703638792038,0.0996444299817085,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0505065917969,0.6840741634368896,0.1482515037059784,0.1423978954553604,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0464782714844,0.7234458923339844,0.174717366695404,0.7950401902198792,290.0408020019531,287.45001220703125,288.18817138671875,286.8773498535156,289.4198913574219,297.4682006835937,290.0032958984375,1.0,0.3313583433628082,1.0,1.0,0.2307329773902893,1.0,-1.5812932252883911,1.374510645866394,0.2067826390266418,1.009908676147461,0.0,0.0,0.0,70.36041259765625,76.0,-640.2827758789062,-0.0,487.6503601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0512084960937,0.6776843667030334,0.143833190202713,0.1317003518342971,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.04937744140625,0.6947733163833618,0.1550345420837402,0.1487385183572769,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.052001953125,0.6711121797561646,0.1400703638792038,0.0996444299817085,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0505065917969,0.6840741634368896,0.1482515037059784,0.1423978954553604,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0464782714844,0.7234458923339844,0.174717366695404,0.7950401902198792,290.0408020019531,287.45001220703125,288.18817138671875,286.8773498535156,289.4198913574219,297.4682006835937,290.0032958984375,1.0,0.3313583433628082,1.0,1.0,0.2307329773902893,1.0,-1.5812932252883911,1.374510645866394,0.2067826390266418,1.009908676147461,0.0,0.0,0.0,70.36041259765625,76.0,-640.2827758789062,-0.0,487.6503601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5509033203125,0.669268786907196,0.1417131721973419,0.1300452351570129,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.548583984375,0.6896384954452515,0.1550308018922805,0.149032324552536,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.55157470703125,0.6642067432403564,0.1387937664985656,0.0989655554294586,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5498046875,0.6786797046661377,0.1480547934770584,0.1424738615751266,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5457458496094,0.7172344923019409,0.1735946536064148,0.7914405465126038,289.5398254394531,287.54998779296875,288.1624450683594,286.8516540527344,288.8812561035156,297.417724609375,289.5009460449219,1.0,0.3327460587024688,1.0,1.0,0.1570507287979126,1.0,-1.574618220329285,1.4557918310165403,0.1188264042139053,1.0922523736953735,0.0,0.0,0.0,72.74492645263672,64.0,-686.5055541992188,-0.0,491.0525817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5509033203125,0.669268786907196,0.1417131721973419,0.1300452351570129,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.548583984375,0.6896384954452515,0.1550308018922805,0.149032324552536,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.55157470703125,0.6642067432403564,0.1387937664985656,0.0989655554294586,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5498046875,0.6786797046661377,0.1480547934770584,0.1424738615751266,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5457458496094,0.7172344923019409,0.1735946536064148,0.7914405465126038,289.5398254394531,287.54998779296875,288.1624450683594,286.8516540527344,288.8812561035156,297.417724609375,289.5009460449219,1.0,0.3327460587024688,1.0,1.0,0.1570507287979126,1.0,-1.574618220329285,1.4557918310165403,0.1188264042139053,1.0922523736953735,0.0,0.0,0.0,72.74492645263672,64.0,-686.5055541992188,-0.0,491.0525817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9527893066406,0.6675981879234314,0.1389162093400955,0.1276644170284271,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9493103027344,0.6912639141082764,0.1540608257055282,0.1483302861452102,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.95343017578125,0.6635965704917908,0.1366297602653503,0.0975912809371948,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9508972167969,0.6801537871360779,0.1471007913351059,0.1417324692010879,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9458923339844,0.7174453139305115,0.1715565621852874,0.78324294090271,288.9384460449219,287.6499938964844,288.1277770996094,286.81793212890625,288.1806640625,297.3645935058594,288.8913269042969,1.0,0.3290968537330627,1.0,1.0,0.0833684802055358,1.0,-1.5585424900054932,1.551305890083313,0.0072365934029221,1.1906485557556152,0.0,0.0,0.0,71.2247085571289,52.0,-811.2353515625,-0.0,476.2509460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9527893066406,0.6675981879234314,0.1389162093400955,0.1276644170284271,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9493103027344,0.6912639141082764,0.1540608257055282,0.1483302861452102,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.95343017578125,0.6635965704917908,0.1366297602653503,0.0975912809371948,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9508972167969,0.6801537871360779,0.1471007913351059,0.1417324692010879,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9458923339844,0.7174453139305115,0.1715565621852874,0.78324294090271,288.9384460449219,287.6499938964844,288.1277770996094,286.81793212890625,288.1806640625,297.3645935058594,288.8913269042969,1.0,0.3290968537330627,1.0,1.0,0.0833684802055358,1.0,-1.5585424900054932,1.551305890083313,0.0072365934029221,1.1906485557556152,0.0,0.0,0.0,71.2247085571289,52.0,-811.2353515625,-0.0,476.2509460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061767578125,0.6681380271911621,0.1372653096914291,0.126175120472908,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70379638671875,0.6934415698051453,0.1532154679298401,0.1475583463907241,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.70654296875,0.6645663380622864,0.1352598816156387,0.096636489033699,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7048034667969,0.6822923421859741,0.1462784856557846,0.1409947127103805,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7016906738281,0.7188881039619446,0.1701661348342895,0.7771956324577332,288.6969909667969,287.6499938964844,288.1073913574219,286.79833984375,288.1120300292969,297.3367614746094,288.6678466796875,1.0,0.3257629573345184,1.0,1.0,0.0465273559093475,1.0,-1.5465381145477295,1.546141505241394,0.0003966128278989,1.1879254579544067,0.0,0.0,0.0,69.48530578613281,52.0,-696.5958251953125,-0.0,463.3378601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5501403808594,0.6699944734573364,0.1356901228427887,0.1246407553553581,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5484313964844,0.6969241499900818,0.1523571014404297,0.1466642022132873,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.55035400390625,0.6668000817298889,0.1339258551597595,0.095626376569271,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.54913330078125,0.6856497526168823,0.1453970372676849,0.1400986164808273,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5470275878906,0.7214817404747009,0.1687231808900833,0.770429790019989,288.5438232421875,287.75,288.08514404296875,286.7770690917969,288.0876770019531,297.31005859375,288.5232238769531,1.0,0.3216142654418945,1.0,1.0,0.0372218824923038,1.0,-1.5332118272781372,1.5330761671066284,0.0001357141445623,1.177567958831787,0.0,0.0,0.0,67.13520050048828,40.0,-551.241455078125,-0.0,447.9043273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383178710937,0.6793240904808044,0.1330238580703735,0.1218798160552978,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3370666503906,0.7093034982681274,0.1508973240852356,0.1449631303548813,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33843994140625,0.6766921877861023,0.1316380649805069,0.0937632322311401,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375244140625,0.6976510286331177,0.1438285112380981,0.1383120119571685,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.336181640625,0.7312678694725037,0.1659255027770996,0.7566441893577576,288.33404541015625,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.2649230957031,288.3200378417969,1.0,0.3114169836044311,1.0,1.0,0.0186109412461519,1.0,-1.5069222450256348,1.506903886795044,1.835998955357354e-05,1.1566896438598633,0.0,0.0,0.0,60.74039840698242,28.0,-346.28326416015625,-0.0,412.8407287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383178710937,0.6793240904808044,0.1330238580703735,0.1218798160552978,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3370666503906,0.7093034982681274,0.1508973240852356,0.1449631303548813,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33843994140625,0.6766921877861023,0.1316380649805069,0.0937632322311401,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375244140625,0.6976510286331177,0.1438285112380981,0.1383120119571685,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.336181640625,0.7312678694725037,0.1659255027770996,0.7566441893577576,288.33404541015625,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.2649230957031,288.3200378417969,1.0,0.3114169836044311,1.0,1.0,0.0186109412461519,1.0,-1.5069222450256348,1.506903886795044,1.835998955357354e-05,1.1566896438598633,0.0,0.0,0.0,60.74039840698242,28.0,-346.28326416015625,-0.0,412.8407287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914978027344,0.6973592042922974,0.1309136301279068,0.1195809543132782,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905212402344,0.7284409403800964,0.1498571038246154,0.1435784995555877,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.19158935546875,0.6952775120735168,0.1298941224813461,0.0922284200787544,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1908874511719,0.7175124883651733,0.1426478028297424,0.1367991715669632,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.18994140625,0.7485495805740356,0.1633109152317047,0.7432332634925842,288.1883544921875,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.2326354980469,288.1780090332031,1.0,0.299323171377182,1.0,1.0,0.0,1.0,-1.4827399253845217,1.482738018035889,1.9550882370822364e-06,1.1373521089553833,0.0,0.0,0.0,52.67889022827149,25.0,-230.584701538086,-0.0,375.0843200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914978027344,0.6973592042922974,0.1309136301279068,0.1195809543132782,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905212402344,0.7284409403800964,0.1498571038246154,0.1435784995555877,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.19158935546875,0.6952775120735168,0.1298941224813461,0.0922284200787544,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1908874511719,0.7175124883651733,0.1426478028297424,0.1367991715669632,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.18994140625,0.7485495805740356,0.1633109152317047,0.7432332634925842,288.1883544921875,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.2326354980469,288.1780090332031,1.0,0.299323171377182,1.0,1.0,0.0,1.0,-1.4827399253845217,1.482738018035889,1.9550882370822364e-06,1.1373521089553833,0.0,0.0,0.0,52.67889022827149,25.0,-230.584701538086,-0.0,375.0843200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0807189941406,0.7164374589920044,0.1292565762996673,0.1177575886249542,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0798645019531,0.7484169602394104,0.1491905152797699,0.142612487077713,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.08074951171875,0.7151367664337158,0.1286304146051406,0.0910776406526565,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0801696777344,0.7368203401565552,0.1418345272541046,0.1356949806213379,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794677734375,0.7677959203720093,0.1610536426305771,0.731485903263092,288.07818603515625,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.2096252441406,288.0698547363281,1.0,0.2891751527786255,1.0,1.0,0.0,1.0,-1.4625788927078247,1.4625771045684814,1.76849243871402e-06,1.1211639642715454,0.0,0.0,0.0,45.930477142333984,25.0,-166.99850463867188,-0.0,344.3915100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0807189941406,0.7164374589920044,0.1292565762996673,0.1177575886249542,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0798645019531,0.7484169602394104,0.1491905152797699,0.142612487077713,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.08074951171875,0.7151367664337158,0.1286304146051406,0.0910776406526565,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0801696777344,0.7368203401565552,0.1418345272541046,0.1356949806213379,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794677734375,0.7677959203720093,0.1610536426305771,0.731485903263092,288.07818603515625,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.2096252441406,288.0698547363281,1.0,0.2891751527786255,1.0,1.0,0.0,1.0,-1.4625788927078247,1.4625771045684814,1.76849243871402e-06,1.1211639642715454,0.0,0.0,0.0,45.930477142333984,25.0,-166.99850463867188,-0.0,344.3915100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7319509387016296,0.1279463469982147,0.1163324192166328,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886779785156,0.7673822045326233,0.1488076895475387,0.1420060694217682,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7314488291740417,0.1277785897254943,0.0902795195579528,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.7546007037162781,0.1413063257932663,0.134950503706932,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.98834228515625,0.7855408787727356,0.1591562926769256,0.7217216491699219,287.9872131347656,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.1937561035156,287.97998046875,1.0,0.281426340341568,1.0,1.0,0.0,1.0,-1.4465640783309937,1.4465622901916504,1.732947680466168e-06,1.108266830444336,0.0,0.0,0.0,41.01289367675781,25.0,-133.16624450683594,-0.0,321.85369873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7319509387016296,0.1279463469982147,0.1163324192166328,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886779785156,0.7673822045326233,0.1488076895475387,0.1420060694217682,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7314488291740417,0.1277785897254943,0.0902795195579528,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.7546007037162781,0.1413063257932663,0.134950503706932,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.98834228515625,0.7855408787727356,0.1591562926769256,0.7217216491699219,287.9872131347656,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.1937561035156,287.97998046875,1.0,0.281426340341568,1.0,1.0,0.0,1.0,-1.4465640783309937,1.4465622901916504,1.732947680466168e-06,1.108266830444336,0.0,0.0,0.0,41.01289367675781,25.0,-133.16624450683594,-0.0,321.85369873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.7389707565307617,0.1274027377367019,0.1157435476779937,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9472351074219,0.7763578295707703,0.1486963033676147,0.1418050080537796,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.7388746738433838,0.1274688392877578,0.0899851620197296,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9474792480469,0.7630416750907898,0.1411233991384506,0.1346813887357711,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.94696044921875,0.7936694622039795,0.1583218872547149,0.7174744009971619,287.9458923339844,288.1499938964844,287.8200988769531,286.52764892578125,287.82275390625,297.1880187988281,287.9389343261719,1.0,0.2782408893108368,1.0,1.0,0.0,1.0,-1.4398399591445925,1.439838171005249,1.7181508837893489e-06,1.1028389930725098,0.0,0.0,0.0,39.06326675415039,25.0,-123.05372619628906,-0.0,312.86138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.7456558346748352,0.126920461654663,0.1152237355709075,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.90753173828125,0.7849181890487671,0.1486263871192932,0.1416571140289306,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.7459806799888611,0.1272128522396087,0.0897418484091758,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.90777587890625,0.7711427211761475,0.1409827917814254,0.1344662308692932,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.90728759765625,0.8012652397155762,0.1575507372617721,0.7135800123214722,287.9062194824219,288.25,287.78564453125,286.4954528808594,287.7883605957031,297.1834411621094,287.8995056152344,1.0,0.2754346430301666,1.0,1.0,0.0,1.0,-1.433812141418457,1.433810472488403,1.7049488860720885e-06,1.0979650020599363,0.0,0.0,0.0,37.37767028808594,25.0,-115.93460845947266,-0.0,305.0456848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.757997989654541,0.1261016130447387,0.1143505349755287,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312072753906,0.8005252480506897,0.148581400513649,0.1414853632450103,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319091796875,0.7591769099235535,0.1268091946840286,0.0893619731068611,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7860620617866516,0.1407988369464874,0.1341623067855835,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8309936523437,0.8144322633743286,0.1561585962772369,0.7066428661346436,287.8299865722656,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1768493652344,287.8234558105469,1.0,0.2707596123218536,1.0,1.0,0.0,1.0,-1.4234079122543335,1.4234062433242798,1.6822964425955431e-06,1.0895307064056396,0.0,0.0,0.0,34.6506462097168,25.0,-107.60002899169922,-0.0,292.22039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.757997989654541,0.1261016130447387,0.1143505349755287,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312072753906,0.8005252480506897,0.148581400513649,0.1414853632450103,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319091796875,0.7591769099235535,0.1268091946840286,0.0893619731068611,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7860620617866516,0.1407988369464874,0.1341623067855835,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8309936523437,0.8144322633743286,0.1561585962772369,0.7066428661346436,287.8299865722656,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1768493652344,287.8234558105469,1.0,0.2707596123218536,1.0,1.0,0.0,1.0,-1.4234079122543335,1.4234062433242798,1.6822964425955431e-06,1.0895307064056396,0.0,0.0,0.0,34.6506462097168,25.0,-107.60002899169922,-0.0,292.22039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7687851190567017,0.1254272013902664,0.1136441379785537,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7570495605469,0.8136283159255981,0.1486260294914245,0.1414336860179901,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7707773447036743,0.1264940351247787,0.08907350897789,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7989709377288818,0.1407075226306915,0.1339814066886901,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8248062133789062,0.1549327969551086,0.7006113529205322,287.755859375,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.1725158691406,287.7494506835937,1.0,0.2670780420303345,1.0,1.0,0.0,1.0,-1.4146931171417236,1.41469144821167,1.6634486428301898e-06,1.0824391841888428,0.0,0.0,0.0,32.5947265625,25.0,-103.82735443115234,-0.0,282.2596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7687851190567017,0.1254272013902664,0.1136441379785537,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7570495605469,0.8136283159255981,0.1486260294914245,0.1414336860179901,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7707773447036743,0.1264940351247787,0.08907350897789,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7989709377288818,0.1407075226306915,0.1339814066886901,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8248062133789062,0.1549327969551086,0.7006113529205322,287.755859375,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.1725158691406,287.7494506835937,1.0,0.2670780420303345,1.0,1.0,0.0,1.0,-1.4146931171417236,1.41469144821167,1.6634486428301898e-06,1.0824391841888428,0.0,0.0,0.0,32.5947265625,25.0,-103.82735443115234,-0.0,282.2596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.7778870463371277,0.124854065477848,0.1130550950765609,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68389892578125,0.8240132927894592,0.148728996515274,0.1414625644683838,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.7806113958358765,0.1262284964323043,0.0888391137123107,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.8097119331359863,0.1406771540641784,0.1338836550712585,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.833162248134613,0.1538387984037399,0.6953020095825195,287.6827392578125,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.1693725585937,287.6763610839844,1.0,0.2641509175300598,1.0,1.0,0.0,1.0,-1.4072476625442505,1.4072461128234863,1.6474327821924817e-06,1.0763565301895142,0.0,0.0,0.0,31.036745071411133,25.0,-102.10143280029295,-0.0,274.4001770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.7778870463371277,0.124854065477848,0.1130550950765609,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68389892578125,0.8240132927894592,0.148728996515274,0.1414625644683838,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.7806113958358765,0.1262284964323043,0.0888391137123107,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.8097119331359863,0.1406771540641784,0.1338836550712585,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.833162248134613,0.1538387984037399,0.6953020095825195,287.6827392578125,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.1693725585937,287.6763610839844,1.0,0.2641509175300598,1.0,1.0,0.0,1.0,-1.4072476625442505,1.4072461128234863,1.6474327821924817e-06,1.0763565301895142,0.0,0.0,0.0,31.036745071411133,25.0,-102.10143280029295,-0.0,274.4001770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.7853090167045593,0.1243635714054107,0.1125564128160476,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6114807128906,0.8324638605117798,0.1488692909479141,0.1415453255176544,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7886617183685303,0.1259934157133102,0.0886391028761863,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8180704712867737,0.1406864374876022,0.1338420063257217,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.8398038148880005,0.1528418958187103,0.6905324459075928,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1662902832031,287.60400390625,1.0,0.2617973089218139,1.0,1.0,0.0,1.0,-1.4007322788238523,1.4007306098937988,1.633480678719934e-06,1.0710129737854004,0.0,0.0,0.0,29.85323715209961,25.0,-100.9769287109375,-0.0,268.0907897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.7853090167045593,0.1243635714054107,0.1125564128160476,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6114807128906,0.8324638605117798,0.1488692909479141,0.1415453255176544,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7886617183685303,0.1259934157133102,0.0886391028761863,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8180704712867737,0.1406864374876022,0.1338420063257217,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.8398038148880005,0.1528418958187103,0.6905324459075928,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1662902832031,287.60400390625,1.0,0.2617973089218139,1.0,1.0,0.0,1.0,-1.4007322788238523,1.4007306098937988,1.633480678719934e-06,1.0710129737854004,0.0,0.0,0.0,29.85323715209961,25.0,-100.9769287109375,-0.0,268.0907897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5763854980469,0.7884202003479004,0.1241434141993522,0.1123358309268951,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5756225585937,0.8360810279846191,0.1489490121603012,0.1416011303663253,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5763244628906,0.7920460104942322,0.1258843392133712,0.0885486304759979,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5758361816406,0.8215324878692627,0.1407014429569244,0.1338364034891128,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57550048828125,0.8425315022468567,0.1523713618516922,0.6883038878440857,287.5744934082031,288.6499938964844,287.4639587402344,286.195556640625,287.466796875,297.1650085449219,287.56817626953125,1.0,0.2607924938201904,1.0,1.0,0.0,1.0,-1.397743821144104,1.3977421522140503,1.6271006870738347e-06,1.068555235862732,0.0,0.0,0.0,29.37320137023925,25.0,-100.36865234375,-0.0,265.3908996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5408020019531,0.7911671996116638,0.1239357441663742,0.1121297553181648,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5400085449219,0.8393445014953613,0.1490332782268524,0.141664057970047,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5407409667969,0.7950453162193298,0.1257799565792083,0.0884632840752601,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5402526855469,0.8246078491210938,0.1407215446233749,0.1338384002447128,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399475097656,0.8449025750160217,0.1519154608249664,0.6861572861671448,287.5389099121094,288.75,287.4291381835937,286.1630554199219,287.43194580078125,297.16387939453125,287.5326538085937,1.0,0.2598804831504822,1.0,1.0,0.0138663947582244,1.0,-1.39489483833313,1.3948869705200195,7.803665539540816e-06,1.0662024021148682,0.0,0.0,0.0,28.95351791381836,25.0,-99.6147689819336,-0.0,262.93310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7956381440162659,0.123552531003952,0.1117540001869201,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.8448824286460876,0.1492129415273666,0.1418071985244751,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.470947265625,0.799971342086792,0.125585064291954,0.0883067101240158,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.470458984375,0.8297330737113953,0.1407744884490966,0.1338612586259842,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701843261719,0.8486387729644775,0.151041030883789,0.6820715069770813,287.4691772460937,288.8500061035156,287.3614196777344,286.09991455078125,287.36505126953125,297.161865234375,287.4631042480469,1.0,0.2582946717739105,1.0,1.0,0.0415991842746734,1.0,-1.389549970626831,1.389399766921997,0.0001502984814578,1.061648726463318,0.0,0.0,0.0,28.26835250854492,25.0,-97.1816635131836,-0.0,258.6314392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7956381440162659,0.123552531003952,0.1117540001869201,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.8448824286460876,0.1492129415273666,0.1418071985244751,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.470947265625,0.799971342086792,0.125585064291954,0.0883067101240158,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.470458984375,0.8297330737113953,0.1407744884490966,0.1338612586259842,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701843261719,0.8486387729644775,0.151041030883789,0.6820715069770813,287.4691772460937,288.8500061035156,287.3614196777344,286.09991455078125,287.36505126953125,297.161865234375,287.4631042480469,1.0,0.2582946717739105,1.0,1.0,0.0415991842746734,1.0,-1.389549970626831,1.389399766921997,0.0001502984814578,1.061648726463318,0.0,0.0,0.0,28.26835250854492,25.0,-97.1816635131836,-0.0,258.6314392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.7989541292190552,0.1232096329331398,0.1114202141761779,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.8492883443832397,0.149407148361206,0.1419697701930999,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.405517578125,0.8036918044090271,0.1254113018512725,0.088168479502201,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.8337295055389404,0.1408441066741943,0.1339055597782135,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.40484619140625,0.8512234687805176,0.1502102762460708,0.6782158613204956,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,287.31072998046875,297.1602478027344,287.39862060546875,1.0,0.2569627165794372,1.0,1.0,0.0693319737911224,1.0,-1.3846030235290527,1.3829127550125122,0.001690341043286,1.0560219287872314,0.0,0.0,0.0,27.744728088378903,25.0,-89.95255279541016,-0.0,254.9813995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.7989541292190552,0.1232096329331398,0.1114202141761779,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.8492883443832397,0.149407148361206,0.1419697701930999,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.405517578125,0.8036918044090271,0.1254113018512725,0.088168479502201,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.8337295055389404,0.1408441066741943,0.1339055597782135,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.40484619140625,0.8512234687805176,0.1502102762460708,0.6782158613204956,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,287.31072998046875,297.1602478027344,287.39862060546875,1.0,0.2569627165794372,1.0,1.0,0.0693319737911224,1.0,-1.3846030235290527,1.3829127550125122,0.001690341043286,1.0560219287872314,0.0,0.0,0.0,27.744728088378903,25.0,-89.95255279541016,-0.0,254.9813995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38018798828125,0.8014003038406372,0.1229491680860519,0.1111448779702186,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.8528000116348267,0.1496517211198806,0.1421669721603393,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802490234375,0.8064893484115601,0.1252963095903396,0.088061586022377,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3805236816406,0.836858868598938,0.140964537858963,0.1339857876300811,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.8529065847396851,0.1494547128677368,0.6746388077735901,287.3812866210937,289.04998779296875,287.2371520996094,285.9837341308594,287.4423522949219,297.15924072265625,287.3868713378906,1.0,0.2558260560035705,1.0,1.0,0.1183383613824844,1.0,-1.380182862281799,1.3495644330978394,0.030618330463767,1.023544430732727,0.0,0.0,0.0,27.337141036987305,25.0,-5.8020920753479,-0.0,251.8623962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38018798828125,0.8014003038406372,0.1229491680860519,0.1111448779702186,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.8528000116348267,0.1496517211198806,0.1421669721603393,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802490234375,0.8064893484115601,0.1252963095903396,0.088061586022377,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3805236816406,0.836858868598938,0.140964537858963,0.1339857876300811,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.8529065847396851,0.1494547128677368,0.6746388077735901,287.3812866210937,289.04998779296875,287.2371520996094,285.9837341308594,287.4423522949219,297.15924072265625,287.3868713378906,1.0,0.2558260560035705,1.0,1.0,0.1183383613824844,1.0,-1.380182862281799,1.3495644330978394,0.030618330463767,1.023544430732727,0.0,0.0,0.0,27.337141036987305,25.0,-5.8020920753479,-0.0,251.8623962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682678222656,0.8057821989059448,0.1231572031974792,0.1111616641283035,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5716857910156,0.858064591884613,0.1502770781517028,0.1426061689853668,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5686340332031,0.8109616041183472,0.125562235713005,0.0881361439824104,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5707092285156,0.8416411280632019,0.1414491534233093,0.1342982202768325,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.57159423828125,0.8563462495803833,0.1491104364395141,0.6723339557647705,287.5758972167969,289.1499938964844,287.1824951171875,285.9324645996094,287.9070129394531,297.1617126464844,287.6013488769531,1.0,0.2549116015434265,1.0,1.0,0.1673447489738464,1.0,-1.3784247636795044,1.2768938541412354,0.1015308424830436,0.951339066028595,0.0,0.0,0.0,26.849489212036133,25.0,247.0497436523437,-0.0,249.6383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
