time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682678222656,0.8057821989059448,0.1231572031974792,0.1111616641283035,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5716857910156,0.858064591884613,0.1502770781517028,0.1426061689853668,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5686340332031,0.8109616041183472,0.125562235713005,0.0881361439824104,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5707092285156,0.8416411280632019,0.1414491534233093,0.1342982202768325,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.57159423828125,0.8563462495803833,0.1491104364395141,0.6723339557647705,287.5758972167969,289.1499938964844,287.1824951171875,285.9324645996094,287.9070129394531,297.1617126464844,287.6013488769531,1.0,0.2549116015434265,1.0,1.0,0.1673447489738464,1.0,-1.3784247636795044,1.2768938541412354,0.1015308424830436,0.951339066028595,0.0,0.0,0.0,26.849489212036133,25.0,247.0497436523437,-0.0,249.6383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6990051269531,0.8105732798576355,0.1235716640949249,0.1114268079400062,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.701904296875,0.8633207678794861,0.1508613377809524,0.1430553644895553,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6993103027344,0.8155961036682129,0.1259603351354599,0.0883399546146392,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7010803222656,0.8465101718902588,0.1419505327939987,0.1346730887889862,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7017822265625,0.860681414604187,0.1492278724908828,0.6723411083221436,287.70538330078125,289.1499938964844,287.157470703125,285.90887451171875,288.03936767578125,297.16534423828125,287.72613525390625,1.0,0.254601389169693,1.0,1.0,0.191847950220108,1.0,-1.379983901977539,1.256961226463318,0.1230227053165435,0.9310940504074096,0.0,0.0,0.0,26.460054397583008,25.0,288.74481201171875,-0.0,249.2112274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8187866210937,0.8166611194610596,0.1241274327039718,0.1118432655930519,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.82177734375,0.8701720833778381,0.1515844911336898,0.14365254342556,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.819091796875,0.8215295672416687,0.1264909356832504,0.0886491015553474,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8209228515625,0.8528937101364136,0.1425845772027969,0.1351891309022903,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8216247558594,0.8666031956672668,0.1494983583688736,0.6731118559837341,287.825439453125,289.25,287.13409423828125,285.8868408203125,288.2012023925781,297.1700134277344,287.8483581542969,1.0,0.2544113993644714,1.0,1.0,0.2170775979757309,1.0,-1.3831151723861694,1.2342990636825562,0.1488160490989685,0.90782630443573,0.0,0.0,0.0,26.003910064697266,25.0,321.0758056640625,-0.0,249.2787475585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1157531738281,0.8321455121040344,0.1256463229656219,0.1130337938666343,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1197814941406,0.8882414102554321,0.1534478217363357,0.1452280431985855,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161499023437,0.8368974924087524,0.1279454082250595,0.0895336866378784,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1186218261719,0.8699211478233337,0.1442497074604034,0.1365842819213867,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.11944580078125,0.8828098177909851,0.1504990458488464,0.6766521334648132,288.1246032714844,289.3500061035156,287.0928955078125,285.8477783203125,288.6136779785156,297.1820678710937,288.1552429199219,1.0,0.2544195055961609,1.0,1.0,0.2675369083881378,1.0,-1.3934191465377808,1.1810911893844604,0.2123279273509979,0.8526384234428406,0.0,0.0,0.0,24.971864700317383,25.0,417.0424499511719,-0.0,250.8401031494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1157531738281,0.8321455121040344,0.1256463229656219,0.1130337938666343,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1197814941406,0.8882414102554321,0.1534478217363357,0.1452280431985855,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161499023437,0.8368974924087524,0.1279454082250595,0.0895336866378784,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1186218261719,0.8699211478233337,0.1442497074604034,0.1365842819213867,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.11944580078125,0.8828098177909851,0.1504990458488464,0.6766521334648132,288.1246032714844,289.3500061035156,287.0928955078125,285.8477783203125,288.6136779785156,297.1820678710937,288.1552429199219,1.0,0.2544195055961609,1.0,1.0,0.2675369083881378,1.0,-1.3934191465377808,1.1810911893844604,0.2123279273509979,0.8526384234428406,0.0,0.0,0.0,24.971864700317383,25.0,417.0424499511719,-0.0,250.8401031494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.50567626953125,0.8548699617385864,0.1278091818094253,0.1147620305418968,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5107727050781,0.915071666240692,0.1559639424085617,0.1473792046308517,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.50616455078125,0.859731137752533,0.1300138235092163,0.0908181592822074,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.50927734375,0.8950961232185364,0.146535038948059,0.1385261565446853,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5102233886719,0.9072695374488832,0.152215227484703,0.6831936836242676,288.5168151855469,289.45001220703125,287.0598449707031,285.81610107421875,289.1328430175781,297.1982421875,288.555419921875,1.0,0.2550209164619446,1.0,1.0,0.3179962038993835,1.0,-1.4097983837127686,1.118834137916565,0.2909641563892364,0.7872193455696106,0.0,0.0,0.0,23.749897003173828,25.0,537.0455322265625,-0.0,254.5722503662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.50567626953125,0.8548699617385864,0.1278091818094253,0.1147620305418968,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5107727050781,0.915071666240692,0.1559639424085617,0.1473792046308517,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.50616455078125,0.859731137752533,0.1300138235092163,0.0908181592822074,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.50927734375,0.8950961232185364,0.146535038948059,0.1385261565446853,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5102233886719,0.9072695374488832,0.152215227484703,0.6831936836242676,288.5168151855469,289.45001220703125,287.0598449707031,285.81610107421875,289.1328430175781,297.1982421875,288.555419921875,1.0,0.2550209164619446,1.0,1.0,0.3179962038993835,1.0,-1.4097983837127686,1.118834137916565,0.2909641563892364,0.7872193455696106,0.0,0.0,0.0,23.749897003173828,25.0,537.0455322265625,-0.0,254.5722503662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9284973144531,0.891268253326416,0.1306754946708679,0.1171140894293785,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9330749511719,0.95863139629364,0.1591987609863281,0.1501958817243576,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.92889404296875,0.896195650100708,0.1327542513608932,0.0925629734992981,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9317321777344,0.9366647005081176,0.1495030373334884,0.1410994827747345,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9324951171875,0.9492045044898988,0.1547359973192215,0.6932412385940552,288.9385070800781,289.54998779296875,287.0359191894531,285.79266357421875,289.5263671875,297.2186889648437,288.9729309082031,1.0,0.2563366889953613,1.0,1.0,0.350558191537857,1.0,-1.433244705200195,1.0810229778289795,0.3522217273712158,0.7447593808174133,0.0,0.0,0.0,22.285722732543945,25.0,560.173828125,-0.0,260.9264221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9284973144531,0.891268253326416,0.1306754946708679,0.1171140894293785,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9330749511719,0.95863139629364,0.1591987609863281,0.1501958817243576,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.92889404296875,0.896195650100708,0.1327542513608932,0.0925629734992981,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9317321777344,0.9366647005081176,0.1495030373334884,0.1410994827747345,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9324951171875,0.9492045044898988,0.1547359973192215,0.6932412385940552,288.9385070800781,289.54998779296875,287.0359191894531,285.79266357421875,289.5263671875,297.2186889648437,288.9729309082031,1.0,0.2563366889953613,1.0,1.0,0.350558191537857,1.0,-1.433244705200195,1.0810229778289795,0.3522217273712158,0.7447593808174133,0.0,0.0,0.0,22.285722732543945,25.0,560.173828125,-0.0,260.9264221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.333251953125,0.9255169034004213,0.1340360343456268,0.1199833378195762,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3368835449219,0.9761251211166382,0.1632195711135864,0.1464918106794357,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3336181640625,0.9308673739433287,0.1359991431236267,0.0947113558650016,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.33642578125,0.9713616967201232,0.1529950201511383,0.1442357450723648,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3371276855469,0.9810478687286376,0.1579196155071258,0.7065824270248413,289.3430480957031,289.6499938964844,287.0220031738281,285.7783508300781,289.9261169433594,297.2422180175781,289.37744140625,1.0,0.2581658661365509,1.0,1.0,0.3831201493740082,1.0,-1.4543554782867432,1.0394567251205444,0.4148987531661987,0.6991560459136963,0.0,0.0,0.0,21.46129608154297,43.0,563.61474609375,-0.0,268.2737121582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.333251953125,0.9255169034004213,0.1340360343456268,0.1199833378195762,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3368835449219,0.9761251211166382,0.1632195711135864,0.1464918106794357,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3336181640625,0.9308673739433287,0.1359991431236267,0.0947113558650016,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.33642578125,0.9713616967201232,0.1529950201511383,0.1442357450723648,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3371276855469,0.9810478687286376,0.1579196155071258,0.7065824270248413,289.3430480957031,289.6499938964844,287.0220031738281,285.7783508300781,289.9261169433594,297.2422180175781,289.37744140625,1.0,0.2581658661365509,1.0,1.0,0.3831201493740082,1.0,-1.4543554782867432,1.0394567251205444,0.4148987531661987,0.6991560459136963,0.0,0.0,0.0,21.46129608154297,43.0,563.61474609375,-0.0,268.2737121582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.53717041015625,0.925530970096588,0.1358969509601593,0.1215998828411102,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5408935546875,0.9803916811943054,0.1658099889755249,0.1506153494119644,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5375366210937,0.9306640625,0.1378050148487091,0.0959298089146614,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5403137207031,0.9710046648979188,0.1549325883388519,0.1460066139698028,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409851074219,0.9803773164749146,0.1597458273172378,0.7144190073013306,289.5469665527344,289.6499938964844,287.01910400390625,285.77490234375,290.13299560546875,297.2569580078125,289.5818786621094,1.0,0.2621375024318695,1.0,1.0,0.3994011580944061,1.0,-1.474475979804993,1.0242969989776611,0.4501788914203644,0.6797277331352234,0.0,0.0,0.0,21.992694854736328,43.0,568.0341186523438,-0.0,279.28564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7318115234375,0.8996941447257996,0.1378673613071441,0.1233776062726974,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.73541259765625,0.9678146243095398,0.1679890602827072,0.1583103388547897,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7320861816406,0.903914511203766,0.1397200375795364,0.0972736328840255,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7343139648437,0.9448183178901672,0.1569852232933044,0.1479524672031402,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.73486328125,0.9553162455558776,0.1617125272750854,0.7232059836387634,289.7396240234375,289.75,287.0190734863281,285.7740173339844,290.1993713378906,297.2695617675781,289.7646789550781,1.0,0.2677787840366363,1.0,1.0,0.4017635881900787,1.0,-1.4974099397659302,1.0330573320388794,0.4643526077270508,0.6843541860580444,0.0,0.0,0.0,23.823392868041992,61.0,516.5191040039062,-0.0,296.5162048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.969970703125,0.8294844627380371,0.1417740285396576,0.127140924334526,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9720764160156,0.8836808800697327,0.1722465455532074,0.1625796109437942,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701232910156,0.8327542543411255,0.143569216132164,0.1001463234424591,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9714050292969,0.8640727400779724,0.1611373722553253,0.1521175950765609,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9716796875,0.872314989566803,0.1657420843839645,0.7423452734947205,289.9745178222656,289.8500061035156,287.0281066894531,285.7804870605469,290.28497314453125,297.291748046875,289.9902648925781,1.0,0.282701164484024,1.0,1.0,0.4064884483814239,1.0,-1.541419267654419,1.052417278289795,0.489001989364624,0.6943536996841431,0.0,0.0,0.0,30.86894798278809,79.0,357.4637756347656,-0.0,340.1535339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.969970703125,0.8294844627380371,0.1417740285396576,0.127140924334526,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9720764160156,0.8836808800697327,0.1722465455532074,0.1625796109437942,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701232910156,0.8327542543411255,0.143569216132164,0.1001463234424591,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9714050292969,0.8640727400779724,0.1611373722553253,0.1521175950765609,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9716796875,0.872314989566803,0.1657420843839645,0.7423452734947205,289.9745178222656,289.8500061035156,287.0281066894531,285.7804870605469,290.28497314453125,297.291748046875,289.9902648925781,1.0,0.282701164484024,1.0,1.0,0.4064884483814239,1.0,-1.541419267654419,1.052417278289795,0.489001989364624,0.6943536996841431,0.0,0.0,0.0,30.86894798278809,79.0,357.4637756347656,-0.0,340.1535339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1451416015625,0.7681897282600403,0.1454444825649261,0.1308670043945312,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.146728515625,0.8194975256919861,0.1764770001173019,0.1669845581054687,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.145263671875,0.7713767886161804,0.147265538573265,0.1030477508902549,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1462097167969,0.8019927740097046,0.1651714891195297,0.1563559621572494,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1464233398437,0.809371829032898,0.1696798205375671,0.762000322341919,290.1485900878906,289.95001220703125,287.04998779296875,285.79864501953125,290.377197265625,297.31103515625,290.1607666015625,1.0,0.3010291755199432,1.0,1.0,0.4112133085727691,1.0,-1.5833492279052734,1.07003915309906,0.5133100152015686,0.7034292817115784,0.0,0.0,0.0,41.67805099487305,67.0,262.5653381347656,-0.0,397.540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1451416015625,0.7681897282600403,0.1454444825649261,0.1308670043945312,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.146728515625,0.8194975256919861,0.1764770001173019,0.1669845581054687,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.145263671875,0.7713767886161804,0.147265538573265,0.1030477508902549,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1462097167969,0.8019927740097046,0.1651714891195297,0.1563559621572494,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1464233398437,0.809371829032898,0.1696798205375671,0.762000322341919,290.1485900878906,289.95001220703125,287.04998779296875,285.79864501953125,290.377197265625,297.31103515625,290.1607666015625,1.0,0.3010291755199432,1.0,1.0,0.4112133085727691,1.0,-1.5833492279052734,1.07003915309906,0.5133100152015686,0.7034292817115784,0.0,0.0,0.0,41.67805099487305,67.0,262.5653381347656,-0.0,397.540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.7546183466911316,0.1488353610038757,0.1341410875320434,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24432373046875,0.8050645589828491,0.180575355887413,0.171065866947174,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.7577137351036072,0.1507582515478134,0.10565135627985,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2441711425781,0.7871778011322021,0.1690263301134109,0.1602167189121246,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442321777344,0.7941747307777405,0.1734269857406616,0.7798568606376648,290.244873046875,290.04998779296875,287.08160400390625,285.825439453125,290.3421630859375,297.3269348144531,290.2483215332031,1.0,0.3106745183467865,1.0,1.0,0.4038994014263153,1.0,-1.6213819980621338,1.1062387228012085,0.5151432156562805,0.7318373918533325,0.0,0.0,0.0,46.64594650268555,55.0,140.71417236328125,-0.0,436.4572143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.7546183466911316,0.1488353610038757,0.1341410875320434,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24432373046875,0.8050645589828491,0.180575355887413,0.171065866947174,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.7577137351036072,0.1507582515478134,0.10565135627985,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2441711425781,0.7871778011322021,0.1690263301134109,0.1602167189121246,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442321777344,0.7941747307777405,0.1734269857406616,0.7798568606376648,290.244873046875,290.04998779296875,287.08160400390625,285.825439453125,290.3421630859375,297.3269348144531,290.2483215332031,1.0,0.3106745183467865,1.0,1.0,0.4038994014263153,1.0,-1.6213819980621338,1.1062387228012085,0.5151432156562805,0.7318373918533325,0.0,0.0,0.0,46.64594650268555,55.0,140.71417236328125,-0.0,436.4572143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685241699219,0.7626248002052307,0.1518298834562301,0.1368939578533172,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8138913512229919,0.1843810230493545,0.1747079044580459,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.7660137414932251,0.1539287567138672,0.1079034507274627,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685852050781,0.7961120009422302,0.1725733429193496,0.1636177152395248,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.802811861038208,0.1768102049827575,0.7953346967697144,290.2687072753906,290.1499938964844,287.1187744140625,285.85699462890625,290.29852294921875,297.3379821777344,290.26922607421875,1.0,0.3145958483219147,1.0,1.0,0.3965854942798614,1.0,-1.6544322967529297,1.1404920816421509,0.5139402151107788,0.7592930197715759,0.0,0.0,0.0,46.64253616333008,43.0,53.20107650756836,-0.0,457.3468627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685241699219,0.7626248002052307,0.1518298834562301,0.1368939578533172,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8138913512229919,0.1843810230493545,0.1747079044580459,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.7660137414932251,0.1539287567138672,0.1079034507274627,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685852050781,0.7961120009422302,0.1725733429193496,0.1636177152395248,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.802811861038208,0.1768102049827575,0.7953346967697144,290.2687072753906,290.1499938964844,287.1187744140625,285.85699462890625,290.29852294921875,297.3379821777344,290.26922607421875,1.0,0.3145958483219147,1.0,1.0,0.3965854942798614,1.0,-1.6544322967529297,1.1404920816421509,0.5139402151107788,0.7592930197715759,0.0,0.0,0.0,46.64253616333008,43.0,53.20107650756836,-0.0,457.3468627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686462402344,0.7726017236709595,0.1531908512115478,0.1380929201841354,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8241057991981506,0.1861689537763595,0.1763671785593032,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686462402344,0.7762390375137329,0.1553963273763656,0.1089064702391624,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8069449663162231,0.1742305159568786,0.1651541590690612,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8132483959197998,0.1783508658409118,0.8021583557128906,290.2685546875,290.1499938964844,287.13934326171875,285.8744201660156,290.2770690917969,297.3418273925781,290.2681579589844,1.0,0.3149117231369018,1.0,1.0,0.3929285705089569,1.0,-1.6691067218780518,1.156614899635315,0.5124918222427368,0.7723917961120605,0.0,0.0,0.0,45.2967529296875,43.0,24.617218017578125,-0.0,462.3624877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655029296875,0.7869197726249695,0.1544758677482605,0.1391924917697906,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2654724121094,0.8383000493049622,0.1878874003887176,0.1779306679964065,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655029296875,0.7908347845077515,0.156795933842659,0.109838917851448,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655029296875,0.8212817907333374,0.175818458199501,0.1665946692228317,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655029296875,0.8271089792251587,0.179793432354927,0.8084073066711426,290.2654724121094,290.25,287.1611328125,285.8929138183594,290.2708435058594,297.3446655273437,290.2654724121094,1.0,0.3143571317195892,1.0,1.0,0.3907563984394073,1.0,-1.6826571226119995,1.169467806816101,0.5131893754005432,0.7824562191963196,0.0,0.0,0.0,43.24581909179688,31.0,10.110319137573242,-0.0,464.3251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8309004306793213,0.1568967700004577,0.1411689966917038,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.8858585953712463,0.1911714375019073,0.1808274239301681,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8349854350090027,0.1594543755054474,0.1115403249859809,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.8662416934967041,0.1788435578346252,0.1692470014095306,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.872191309928894,0.1824291795492172,0.8193956613540649,290.26470947265625,290.3500061035156,287.2082214355469,285.9328308105469,290.263916015625,297.3481140136719,290.2646484375,1.0,0.3111358284950256,1.0,1.0,0.386412113904953,1.0,-1.70693039894104,1.1931610107421875,0.5137694478034973,0.8011457324028015,0.0,0.0,0.0,37.43199157714844,25.0,0.3640344142913818,-0.0,460.55999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8309004306793213,0.1568967700004577,0.1411689966917038,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.8858585953712463,0.1911714375019073,0.1808274239301681,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8349854350090027,0.1594543755054474,0.1115403249859809,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.8662416934967041,0.1788435578346252,0.1692470014095306,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.872191309928894,0.1824291795492172,0.8193956613540649,290.26470947265625,290.3500061035156,287.2082214355469,285.9328308105469,290.263916015625,297.3481140136719,290.2646484375,1.0,0.3111358284950256,1.0,1.0,0.386412113904953,1.0,-1.70693039894104,1.1931610107421875,0.5137694478034973,0.8011457324028015,0.0,0.0,0.0,37.43199157714844,25.0,0.3640344142913818,-0.0,460.55999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.8961567878723145,0.159184381365776,0.1430127620697021,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.9642214775085448,0.1943079382181167,0.1835721135139465,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.901416838169098,0.161984696984291,0.1131426692008972,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.9412434697151184,0.1817223727703094,0.1717491745948791,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.9474670886993408,0.1847824305295944,0.8290666937828064,290.2619323730469,290.45001220703125,287.2596740722656,285.9763488769531,290.2590026855469,297.34930419921875,290.26177978515625,1.0,0.3079241812229156,1.0,1.0,0.3820678293704986,1.0,-1.728980541229248,1.2156121730804443,0.5133683681488037,0.8190338611602783,0.0,0.0,0.0,31.61290740966797,25.0,-3.46803617477417,-0.0,455.13958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.8961567878723145,0.159184381365776,0.1430127620697021,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.9642214775085448,0.1943079382181167,0.1835721135139465,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.901416838169098,0.161984696984291,0.1131426692008972,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.9412434697151184,0.1817223727703094,0.1717491745948791,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.9474670886993408,0.1847824305295944,0.8290666937828064,290.2619323730469,290.45001220703125,287.2596740722656,285.9763488769531,290.2590026855469,297.34930419921875,290.26177978515625,1.0,0.3079241812229156,1.0,1.0,0.3820678293704986,1.0,-1.728980541229248,1.2156121730804443,0.5133683681488037,0.8190338611602783,0.0,0.0,0.0,31.61290740966797,25.0,-3.46803617477417,-0.0,455.13958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2977600097656,0.9344502687454224,0.161391869187355,0.1449205130338668,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2980651855469,0.9692551493644714,0.1981216222047805,0.1688316017389297,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978210449219,0.941047430038452,0.1644331961870193,0.1147964671254158,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2981262207031,0.9790059924125672,0.1844988912343979,0.1743022501468658,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.29815673828125,0.9830211400985718,0.1869063973426818,0.8383859395980835,290.29888916015625,290.54998779296875,287.3150634765625,286.0231018066406,290.357421875,297.35113525390625,290.3031921386719,1.0,0.3059145808219909,1.0,1.0,0.3878666162490845,1.0,-1.7298299074172974,1.205404281616211,0.5244255661964417,0.8089247345924377,0.0,0.0,0.0,29.543346405029297,45.0,49.73053741455078,-0.0,448.510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2977600097656,0.9344502687454224,0.161391869187355,0.1449205130338668,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2980651855469,0.9692551493644714,0.1981216222047805,0.1688316017389297,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978210449219,0.941047430038452,0.1644331961870193,0.1147964671254158,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2981262207031,0.9790059924125672,0.1844988912343979,0.1743022501468658,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.29815673828125,0.9830211400985718,0.1869063973426818,0.8383859395980835,290.29888916015625,290.54998779296875,287.3150634765625,286.0231018066406,290.357421875,297.35113525390625,290.3031921386719,1.0,0.3059145808219909,1.0,1.0,0.3878666162490845,1.0,-1.7298299074172974,1.205404281616211,0.5244255661964417,0.8089247345924377,0.0,0.0,0.0,29.543346405029297,45.0,49.73053741455078,-0.0,448.510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3760681152344,0.9300159811973572,0.1637968569993972,0.1470370590686798,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3767395019531,0.9828109741210938,0.203139066696167,0.1813973933458328,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.37615966796875,0.9370219111442566,0.1670514643192291,0.1165970712900161,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3766784667969,0.9756683111190796,0.1874251812696457,0.1770342588424682,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.376708984375,0.978618025779724,0.1890894472599029,0.8481059670448303,290.3778686523437,290.6499938964844,287.3739624023437,286.0726928710937,290.4781494140625,297.3602905273437,290.384765625,1.0,0.3129091560840606,1.0,1.0,0.3936654329299927,1.0,-1.7645299434661863,1.2159188985824585,0.5486111044883728,0.8117611408233643,0.0,0.0,0.0,30.81056404113769,63.0,100.91709899902344,-0.0,476.29302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3760681152344,0.9300159811973572,0.1637968569993972,0.1470370590686798,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3767395019531,0.9828109741210938,0.203139066696167,0.1813973933458328,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.37615966796875,0.9370219111442566,0.1670514643192291,0.1165970712900161,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3766784667969,0.9756683111190796,0.1874251812696457,0.1770342588424682,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.376708984375,0.978618025779724,0.1890894472599029,0.8481059670448303,290.3778686523437,290.6499938964844,287.3739624023437,286.0726928710937,290.4781494140625,297.3602905273437,290.384765625,1.0,0.3129091560840606,1.0,1.0,0.3936654329299927,1.0,-1.7645299434661863,1.2159188985824585,0.5486111044883728,0.8117611408233643,0.0,0.0,0.0,30.81056404113769,63.0,100.91709899902344,-0.0,476.29302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4270935058594,0.9054770469665528,0.1650868058204651,0.1482375860214233,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281311035156,0.9785336852073668,0.2045323252677917,0.1933363825082779,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4271850585937,0.9120489358901978,0.1684344112873077,0.1175989285111427,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4277648925781,0.9528340101242064,0.1889570653438568,0.1785320490598678,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.42779541015625,0.9555094242095948,0.1902280449867248,0.8534817099571228,290.4291687011719,290.6499938964844,287.40460205078125,286.0984191894531,290.5408935546875,297.3603515625,290.43670654296875,1.0,0.3189182877540588,1.0,1.0,0.3965648412704468,1.0,-1.789783954620361,1.2259161472320557,0.5638677477836609,0.8167245984077454,0.0,0.0,0.0,33.08745574951172,63.0,121.6539535522461,-0.0,502.0061950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.48211669921875,0.8615874648094177,0.1664025038480758,0.1495624482631683,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4832458496094,0.9284828305244446,0.2058225870132446,0.194728672504425,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.48223876953125,0.8673718571662903,0.1698359102010727,0.1186916753649711,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4828491210937,0.9018059372901917,0.1905060112476349,0.1801508069038391,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4828796386719,0.9035499691963196,0.1913691312074661,0.859366238117218,290.4843444824219,290.75,287.4359741210937,286.1247253417969,290.6114501953125,297.3592529296875,290.4925537109375,1.0,0.3256561160087585,1.0,1.0,0.4008250832557678,1.0,-1.803367495536804,1.2260701656341553,0.5772973895072937,0.8140450119972229,0.0,0.0,0.0,37.661865234375,81.0,139.35333251953125,-0.0,528.2141723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6090087890625,0.7980141639709473,0.1691900342702865,0.1524175405502319,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6102600097656,0.8534669876098633,0.2088242918252945,0.1978579759597778,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6091613769531,0.8036853671073914,0.1727733463048935,0.1210220381617546,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098327636719,0.8334119319915771,0.1937361061573028,0.1835815608501434,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.60986328125,0.8337278366088867,0.1937527656555175,0.8718912601470947,290.61151123046875,290.8500061035156,287.50067138671875,286.1788635253906,290.7568054199219,297.3599853515625,290.6205444335937,1.0,0.3413273990154266,1.0,1.0,0.4093455970287323,1.0,-1.8325083255767824,1.2271007299423218,0.6054075956344604,0.8089585304260254,0.0,0.0,0.0,49.092567443847656,69.0,169.00662231445312,-0.0,591.6691284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6090087890625,0.7980141639709473,0.1691900342702865,0.1524175405502319,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6102600097656,0.8534669876098633,0.2088242918252945,0.1978579759597778,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6091613769531,0.8036853671073914,0.1727733463048935,0.1210220381617546,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098327636719,0.8334119319915771,0.1937361061573028,0.1835815608501434,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.60986328125,0.8337278366088867,0.1937527656555175,0.8718912601470947,290.61151123046875,290.8500061035156,287.50067138671875,286.1788635253906,290.7568054199219,297.3599853515625,290.6205444335937,1.0,0.3413273990154266,1.0,1.0,0.4093455970287323,1.0,-1.8325083255767824,1.2271007299423218,0.6054075956344604,0.8089585304260254,0.0,0.0,0.0,49.092567443847656,69.0,169.00662231445312,-0.0,591.6691284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.745361328125,0.785308837890625,0.1722111850976944,0.1552088111639022,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.74664306640625,0.8403576612472534,0.2122718691825866,0.2011564373970031,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7455139160156,0.7909815311431885,0.1759082525968551,0.1232792884111404,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7462158203125,0.8213263750076294,0.1971619874238968,0.1869112849235534,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7461853027344,0.82051020860672,0.1963092982769012,0.8838133811950684,290.7478942871094,290.95001220703125,287.5676574707031,286.23468017578125,290.90093994140625,297.363525390625,290.7572021484375,1.0,0.3485838770866394,1.0,1.0,0.4178661108016968,1.0,-1.8608465194702148,1.2274662256240845,0.6333802342414856,0.8033848404884338,0.0,0.0,0.0,53.4654655456543,57.0,184.9615020751953,-0.0,630.1211547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
