time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.745361328125,0.785308837890625,0.1722111850976944,0.1552088111639022,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.74664306640625,0.8403576612472534,0.2122718691825866,0.2011564373970031,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7455139160156,0.7909815311431885,0.1759082525968551,0.1232792884111404,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7462158203125,0.8213263750076294,0.1971619874238968,0.1869112849235534,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7461853027344,0.82051020860672,0.1963092982769012,0.8838133811950684,290.7478942871094,290.95001220703125,287.5676574707031,286.23468017578125,290.90093994140625,297.363525390625,290.7572021484375,1.0,0.3485838770866394,1.0,1.0,0.4178661108016968,1.0,-1.8608465194702148,1.2274662256240845,0.6333802342414856,0.8033848404884338,0.0,0.0,0.0,53.4654655456543,57.0,184.9615020751953,-0.0,630.1211547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807373046875,0.7992799878120422,0.1754900068044662,0.1580178588628769,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819274902344,0.8540258407592773,0.2160851508378982,0.2045940607786178,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8808898925781,0.8050777316093445,0.1792652159929275,0.125524029135704,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.88153076171875,0.8344731330871582,0.2008112519979477,0.1902241557836532,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8815002441406,0.8325241804122925,0.1990791708230972,0.8955977559089661,290.88311767578125,291.04998779296875,287.636474609375,286.2917785644531,291.03125,297.3695373535156,290.8918762207031,1.0,0.3507632613182068,1.0,1.0,0.4251082837581634,1.0,-1.889171123504639,1.2301589250564575,0.6590121388435364,0.8000773191452026,0.0,0.0,0.0,52.15990447998047,45.0,185.78982543945312,-0.0,648.1749877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807373046875,0.7992799878120422,0.1754900068044662,0.1580178588628769,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819274902344,0.8540258407592773,0.2160851508378982,0.2045940607786178,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8808898925781,0.8050777316093445,0.1792652159929275,0.125524029135704,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.88153076171875,0.8344731330871582,0.2008112519979477,0.1902241557836532,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8815002441406,0.8325241804122925,0.1990791708230972,0.8955977559089661,290.88311767578125,291.04998779296875,287.636474609375,286.2917785644531,291.03125,297.3695373535156,290.8918762207031,1.0,0.3507632613182068,1.0,1.0,0.4251082837581634,1.0,-1.889171123504639,1.2301589250564575,0.6590121388435364,0.8000773191452026,0.0,0.0,0.0,52.15990447998047,45.0,185.78982543945312,-0.0,648.1749877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.833434522151947,0.1789904087781906,0.1608930230140686,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0139465332031,0.8918946981430054,0.220184788107872,0.2081704884767532,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.012939453125,0.8389463424682617,0.1828229129314422,0.1278030574321746,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135803222656,0.8701262474060059,0.2046655565500259,0.1935870498418808,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.8667222261428833,0.2020524740219116,0.9076054096221924,291.0151062011719,291.1499938964844,287.706787109375,286.3498229980469,291.159423828125,297.3771667480469,291.02362060546875,1.0,0.3496008515357971,1.0,1.0,0.4323504567146301,1.0,-1.918111681938172,1.2332096099853516,0.684902012348175,0.7969561815261841,0.0,0.0,0.0,47.14046096801758,33.0,183.8294219970703,-0.0,652.9357299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.833434522151947,0.1789904087781906,0.1608930230140686,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0139465332031,0.8918946981430054,0.220184788107872,0.2081704884767532,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.012939453125,0.8389463424682617,0.1828229129314422,0.1278030574321746,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135803222656,0.8701262474060059,0.2046655565500259,0.1935870498418808,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.8667222261428833,0.2020524740219116,0.9076054096221924,291.0151062011719,291.1499938964844,287.706787109375,286.3498229980469,291.159423828125,297.3771667480469,291.02362060546875,1.0,0.3496008515357971,1.0,1.0,0.4323504567146301,1.0,-1.918111681938172,1.2332096099853516,0.684902012348175,0.7969561815261841,0.0,0.0,0.0,47.14046096801758,33.0,183.8294219970703,-0.0,652.9357299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782775878906,0.8611848950386047,0.1808169335126876,0.1623623222112655,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07940673828125,0.9255979657173156,0.2223275452852249,0.2100095599889755,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0783996582031,0.8672180771827698,0.1846737265586853,0.1289635300636291,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790405273437,0.9009393453598022,0.2066660523414611,0.1952981650829315,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.8966897130012512,0.2036132663488388,0.9137521386146544,291.0805358886719,291.1499938964844,287.7423400878906,286.3790588378906,291.22283935546875,297.3814392089844,291.08892822265625,1.0,0.3481591641902923,1.0,1.0,0.4359715580940246,1.0,-1.9329136610031128,1.2349056005477903,0.6980080604553223,0.7954797744750977,0.0,0.0,0.0,43.621341705322266,33.0,182.7269744873047,-0.0,651.7083129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.9036100506782532,0.1826881617307663,0.1638549119234085,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.9741913676261902,0.22452412545681,0.2118820399045944,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.9104511737823486,0.1865682303905487,0.1301407814025879,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.9502443075180054,0.2087112814188003,0.1970328539609909,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.9446765184402466,0.2052197754383087,0.920014500617981,291.1419677734375,291.1499938964844,287.77813720703125,286.40838623046875,291.2689208984375,297.38592529296875,291.1490173339844,1.0,0.3463041186332702,1.0,1.0,0.4376105964183807,1.0,-1.9479711055755613,1.240373134613037,0.7075979113578796,0.7977014183998108,0.0,0.0,0.0,39.58566284179688,36.0,172.7794952392578,-0.0,648.6483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425842285156,0.9439367055892944,0.1864388287067413,0.1671259701251983,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430725097656,0.9810993075370787,0.2297533899545669,0.1971906721591949,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.24267578125,0.9512876272201538,0.1903810203075409,0.1327235996723175,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431030273437,0.9862335324287416,0.212832361459732,0.2008164376020431,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.980682134628296,0.2084646075963974,0.93403959274292,291.244140625,291.1499938964844,287.85009765625,286.4671325683594,291.3526916503906,297.3969421386719,291.25006103515625,1.0,0.3459179401397705,1.0,1.0,0.4408887028694153,1.0,-1.9587172269821167,1.2402809858322144,0.7184361815452576,0.795449435710907,0.0,0.0,0.0,37.34018325805664,56.0,147.77076721191406,-0.0,648.9149780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425842285156,0.9439367055892944,0.1864388287067413,0.1671259701251983,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430725097656,0.9810993075370787,0.2297533899545669,0.1971906721591949,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.24267578125,0.9512876272201538,0.1903810203075409,0.1327235996723175,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431030273437,0.9862335324287416,0.212832361459732,0.2008164376020431,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.980682134628296,0.2084646075963974,0.93403959274292,291.244140625,291.1499938964844,287.85009765625,286.4671325683594,291.3526916503906,297.3969421386719,291.25006103515625,1.0,0.3459179401397705,1.0,1.0,0.4408887028694153,1.0,-1.9587172269821167,1.2402809858322144,0.7184361815452576,0.795449435710907,0.0,0.0,0.0,37.34018325805664,56.0,147.77076721191406,-0.0,648.9149780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3375549316406,0.9396657943725586,0.1902414262294769,0.1705455631017685,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3381042480469,0.985737144947052,0.2360176146030426,0.2070092856884002,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.337646484375,0.9471126198768616,0.1942779570817947,0.1354430615901947,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3381042480469,0.9827229380607604,0.2170489579439163,0.2047952711582183,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380126953125,0.9758642911911012,0.2118085473775863,0.9490029215812684,291.339111328125,291.1499938964844,287.9222717285156,286.525634765625,291.4428405761719,297.4128723144531,291.3452453613281,1.0,0.3542714416980743,1.0,1.0,0.4441667795181274,1.0,-2.00063419342041,1.258634090423584,0.7419999837875366,0.8042956590652466,0.0,0.0,0.0,39.181396484375,76.0,137.4429168701172,-0.0,692.3896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3375549316406,0.9396657943725586,0.1902414262294769,0.1705455631017685,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3381042480469,0.985737144947052,0.2360176146030426,0.2070092856884002,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.337646484375,0.9471126198768616,0.1942779570817947,0.1354430615901947,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3381042480469,0.9827229380607604,0.2170489579439163,0.2047952711582183,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380126953125,0.9758642911911012,0.2118085473775863,0.9490029215812684,291.339111328125,291.1499938964844,287.9222717285156,286.525634765625,291.4428405761719,297.4128723144531,291.3452453613281,1.0,0.3542714416980743,1.0,1.0,0.4441667795181274,1.0,-2.00063419342041,1.258634090423584,0.7419999837875366,0.8042956590652466,0.0,0.0,0.0,39.181396484375,76.0,137.4429168701172,-0.0,692.3896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4048767089844,0.8838884234428406,0.1940077096223831,0.1741745322942733,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4052124023437,0.9557288885116576,0.2401007115840912,0.2269186973571777,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049072265625,0.8902779817581177,0.1981782615184784,0.1383498013019561,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.40509033203125,0.9264804124832152,0.2212810665369033,0.2090382426977157,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4050598144531,0.9168505668640136,0.2151563614606857,0.9652016758918762,291.4055480957031,291.1499938964844,287.9942626953125,286.58355712890625,291.4632568359375,297.4173278808594,291.4080810546875,1.0,0.3691352009773254,1.0,1.0,0.4396537542343139,1.0,-2.056957483291626,1.300295114517212,0.7566623687744141,0.8338251709938049,0.0,0.0,0.0,46.510040283203125,96.0,93.17203521728516,-0.0,773.569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4048767089844,0.8838884234428406,0.1940077096223831,0.1741745322942733,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4052124023437,0.9557288885116576,0.2401007115840912,0.2269186973571777,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049072265625,0.8902779817581177,0.1981782615184784,0.1383498013019561,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.40509033203125,0.9264804124832152,0.2212810665369033,0.2090382426977157,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4050598144531,0.9168505668640136,0.2151563614606857,0.9652016758918762,291.4055480957031,291.1499938964844,287.9942626953125,286.58355712890625,291.4632568359375,297.4173278808594,291.4080810546875,1.0,0.3691352009773254,1.0,1.0,0.4396537542343139,1.0,-2.056957483291626,1.300295114517212,0.7566623687744141,0.8338251709938049,0.0,0.0,0.0,46.510040283203125,96.0,93.17203521728516,-0.0,773.569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4380798339844,0.8180149793624878,0.1974870860576629,0.1778334826231002,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.43829345703125,0.8749448657035828,0.2438736110925674,0.2309353798627853,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4381103515625,0.8235461711883545,0.2018601298332214,0.1413243561983108,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.438232421875,0.852321207523346,0.2253111153841018,0.2133882045745849,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4382019042969,0.8439961075782776,0.2182486653327942,0.9817132353782654,291.4385070800781,291.1499938964844,288.0656433105469,286.6404724121094,291.4742431640625,297.4179077148437,291.4402160644531,1.0,0.3866975605487823,1.0,1.0,0.4351407289505005,1.0,-2.0948026180267334,1.331897854804993,0.7629046440124512,0.8570852875709534,0.0,0.0,0.0,60.27240753173828,99.0,56.88299560546875,-0.0,867.62841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4380798339844,0.8180149793624878,0.1974870860576629,0.1778334826231002,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.43829345703125,0.8749448657035828,0.2438736110925674,0.2309353798627853,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4381103515625,0.8235461711883545,0.2018601298332214,0.1413243561983108,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.438232421875,0.852321207523346,0.2253111153841018,0.2133882045745849,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4382019042969,0.8439961075782776,0.2182486653327942,0.9817132353782654,291.4385070800781,291.1499938964844,288.0656433105469,286.6404724121094,291.4742431640625,297.4179077148437,291.4402160644531,1.0,0.3866975605487823,1.0,1.0,0.4351407289505005,1.0,-2.0948026180267334,1.331897854804993,0.7629046440124512,0.8570852875709534,0.0,0.0,0.0,60.27240753173828,99.0,56.88299560546875,-0.0,867.62841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45037841796875,0.7995964884757996,0.1991308480501175,0.1795340776443481,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4505615234375,0.8549428582191467,0.2457970231771469,0.2329508662223816,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4504089355469,0.8056114912033081,0.2036261558532714,0.142727717757225,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.45050048828125,0.8339639902114868,0.2272555083036422,0.2154543995857238,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4504699707031,0.8255789279937744,0.2196964919567108,0.989338517189026,291.4507141113281,291.1499938964844,288.1009521484375,286.66845703125,291.4794311523437,297.41796875,291.4521484375,1.0,0.3938038349151611,1.0,1.0,0.4328842163085937,1.0,-2.112592458724976,1.347128987312317,0.7654634118080139,0.8684040307998657,0.0,0.0,0.0,66.0794677734375,99.0,45.39024353027344,-0.0,910.1798095703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4570617675781,0.7863724827766418,0.2007204741239547,0.1811517626047134,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4570617675781,0.8415923714637756,0.2477241456508636,0.2349436283111572,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4570617675781,0.7924122214317322,0.2053475975990295,0.1440742760896682,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4570617675781,0.8215067386627197,0.2291566580533981,0.2174454480409622,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4570617675781,0.8125782608985901,0.2210800796747207,0.9965165853500366,291.45709228515625,291.1499938964844,288.135986328125,286.696044921875,291.4685974121094,297.4178161621094,291.4571228027344,1.0,0.4001925885677337,1.0,1.0,0.4286926984786987,1.0,-2.1295595169067383,1.365752339363098,0.7638071775436401,0.8832666873931885,0.0,0.0,0.0,71.03011322021484,87.0,28.043832778930664,-0.0,948.9031982421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482421875,0.7831507921218872,0.2037100195884704,0.1839746236801147,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481201171875,0.8384416699409485,0.2515078485012054,0.2386264652013778,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482421875,0.7894282937049866,0.2086274325847625,0.1464661061763763,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481811523437,0.8186416029930115,0.2327977418899536,0.221022292971611,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481811523437,0.8084979057312012,0.2236196100711822,1.008659839630127,291.4480285644531,291.1499938964844,288.20489501953125,286.7498779296875,291.4411926269531,297.4164123535156,291.447265625,1.0,0.4061667621135711,1.0,1.0,0.4203097224235534,1.0,-2.159131050109864,1.4013607501983645,0.757770299911499,0.9123234748840332,0.0,0.0,0.0,74.18212890625,75.0,-3.367234230041504,-0.0,994.1065673828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482421875,0.7831507921218872,0.2037100195884704,0.1839746236801147,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481201171875,0.8384416699409485,0.2515078485012054,0.2386264652013778,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482421875,0.7894282937049866,0.2086274325847625,0.1464661061763763,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481811523437,0.8186416029930115,0.2327977418899536,0.221022292971611,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481811523437,0.8084979057312012,0.2236196100711822,1.008659839630127,291.4480285644531,291.1499938964844,288.20489501953125,286.7498779296875,291.4411926269531,297.4164123535156,291.447265625,1.0,0.4061667621135711,1.0,1.0,0.4203097224235534,1.0,-2.159131050109864,1.4013607501983645,0.757770299911499,0.9123234748840332,0.0,0.0,0.0,74.18212890625,75.0,-3.367234230041504,-0.0,994.1065673828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42926025390625,0.7958018183708191,0.2064913809299469,0.186404138803482,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4290771484375,0.8512548208236694,0.2551690340042114,0.241995483636856,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.802498996257782,0.2117157578468322,0.1485676318407058,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291381835937,0.830956220626831,0.2362448871135711,0.2242050915956497,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291687011719,0.8198467493057251,0.2258747071027755,1.0185294151306152,291.4289245605469,291.1499938964844,288.2719421386719,286.80157470703125,291.41180419921875,297.4136657714844,291.427734375,1.0,0.4074465334415436,1.0,1.0,0.4119267165660858,1.0,-2.1842994689941406,1.4348784685134888,0.7494208812713623,0.9402231574058532,0.0,0.0,0.0,72.06170654296875,63.0,-21.480588912963867,-0.0,1012.4606323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42926025390625,0.7958018183708191,0.2064913809299469,0.186404138803482,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4290771484375,0.8512548208236694,0.2551690340042114,0.241995483636856,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.802498996257782,0.2117157578468322,0.1485676318407058,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291381835937,0.830956220626831,0.2362448871135711,0.2242050915956497,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291687011719,0.8198467493057251,0.2258747071027755,1.0185294151306152,291.4289245605469,291.1499938964844,288.2719421386719,286.80157470703125,291.41180419921875,297.4136657714844,291.427734375,1.0,0.4074465334415436,1.0,1.0,0.4119267165660858,1.0,-2.1842994689941406,1.4348784685134888,0.7494208812713623,0.9402231574058532,0.0,0.0,0.0,72.06170654296875,63.0,-21.480588912963867,-0.0,1012.4606323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057922363281,0.8206716775894165,0.2091175317764282,0.1885593682527542,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056091308594,0.87831711769104,0.258705586194992,0.2451159060001373,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057922363281,0.8272360563278198,0.21464703977108,0.1504575908184051,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056701660156,0.8562179803848267,0.2395301461219787,0.2270973175764084,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057312011719,0.843059241771698,0.2278841882944107,1.0266361236572266,291.40545654296875,291.1499938964844,288.3367614746094,286.8507995605469,291.3843078613281,297.4100036621094,291.4041442871094,1.0,0.4056026935577392,1.0,1.0,0.4039845168590545,1.0,-2.2061192989349365,1.4659054279327393,0.740213930606842,0.9663556814193726,0.0,0.0,0.0,66.56608581542969,51.0,-29.94481658935547,-0.0,1012.489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057922363281,0.8206716775894165,0.2091175317764282,0.1885593682527542,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056091308594,0.87831711769104,0.258705586194992,0.2451159060001373,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057922363281,0.8272360563278198,0.21464703977108,0.1504575908184051,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056701660156,0.8562179803848267,0.2395301461219787,0.2270973175764084,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057312011719,0.843059241771698,0.2278841882944107,1.0266361236572266,291.40545654296875,291.1499938964844,288.3367614746094,286.8507995605469,291.3843078613281,297.4100036621094,291.4041442871094,1.0,0.4056026935577392,1.0,1.0,0.4039845168590545,1.0,-2.2061192989349365,1.4659054279327393,0.740213930606842,0.9663556814193726,0.0,0.0,0.0,66.56608581542969,51.0,-29.94481658935547,-0.0,1012.489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37969970703125,0.8596740961074829,0.2116317600011825,0.1905260980129242,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3795166015625,0.9260183572769164,0.2621293663978576,0.2480430155992508,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796691894531,0.8673148155212402,0.2174520492553711,0.1521926522254943,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.37957763671875,0.900100588798523,0.2426841706037521,0.2297750562429428,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.379638671875,0.8837974071502686,0.2296907603740692,1.0333901643753052,291.3793334960937,291.1499938964844,288.3988647460937,286.89715576171875,291.3551330566406,297.40582275390625,291.3778686523437,1.0,0.4016953408718109,1.0,1.0,0.3960423171520233,1.0,-2.225412130355835,1.4957727193832395,0.7296394109725952,0.9918768405914308,0.0,0.0,0.0,58.87464141845703,39.0,-35.17731475830078,-0.0,999.8425903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37969970703125,0.8596740961074829,0.2116317600011825,0.1905260980129242,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3795166015625,0.9260183572769164,0.2621293663978576,0.2480430155992508,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796691894531,0.8673148155212402,0.2174520492553711,0.1521926522254943,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.37957763671875,0.900100588798523,0.2426841706037521,0.2297750562429428,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.379638671875,0.8837974071502686,0.2296907603740692,1.0333901643753052,291.3793334960937,291.1499938964844,288.3988647460937,286.89715576171875,291.3551330566406,297.40582275390625,291.3778686523437,1.0,0.4016953408718109,1.0,1.0,0.3960423171520233,1.0,-2.225412130355835,1.4957727193832395,0.7296394109725952,0.9918768405914308,0.0,0.0,0.0,58.87464141845703,39.0,-35.17731475830078,-0.0,999.8425903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3656311035156,0.8899485468864441,0.2128535956144333,0.1914555579423904,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36541748046875,0.9624660611152648,0.2638009488582611,0.249446153640747,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3656005859375,0.8982956409454346,0.2188122570514679,0.153013601899147,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3655090332031,0.935702919960022,0.2442174106836319,0.231049358844757,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36553955078125,0.915621817111969,0.2305275350809097,1.0363537073135376,291.365234375,291.1499938964844,288.4288024902344,286.91912841796875,291.3398132324219,297.4035949707031,291.3637084960937,1.0,0.3991888165473938,1.0,1.0,0.3920712172985077,1.0,-2.234291076660156,1.5103776454925537,0.7239133715629578,1.00447678565979,0.0,0.0,0.0,54.45502853393555,39.0,-37.279563903808594,-0.0,989.99755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3531494140625,0.9330403804779052,0.2140547037124633,0.1923624724149704,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.35302734375,0.9984957575798036,0.265450656414032,0.249921515583992,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3531494140625,0.9430141448974608,0.2201462984085083,0.1538135558366775,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3530578613281,0.9790428280830384,0.2457236796617508,0.232294425368309,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3531188964844,0.9605709314346312,0.2313243746757507,1.0391172170639038,291.3529052734375,291.1499938964844,288.4579162597656,286.94024658203125,291.3328552246094,297.4013061523437,291.3519897460937,1.0,0.396361231803894,1.0,1.0,0.3891909718513489,1.0,-2.241706132888794,1.521762490272522,0.7199437618255615,1.0143963098526,0.0,0.0,0.0,49.91242218017578,57.0,-34.02341842651367,-0.0,977.8908081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354797363281,0.936874508857727,0.2164087444543838,0.1944822669029235,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353576660156,0.9979142546653748,0.2692404985427856,0.2494033724069595,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.33544921875,0.9470838904380798,0.2227539718151092,0.1556407213211059,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353881835937,0.9824050068855286,0.2486763149499893,0.2350915223360061,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354187011719,0.9626263976097108,0.2328264415264129,1.0459439754486084,291.33526611328125,291.1499938964844,288.5134582519531,286.979736328125,291.3200378417969,297.3990173339844,291.33453369140625,1.0,0.3997761607170105,1.0,1.0,0.3834305107593536,1.0,-2.2573940753936768,1.5450210571289062,0.7123731374740601,1.0337415933609009,0.0,0.0,0.0,50.37282180786133,75.0,-26.557992935180664,-0.0,997.5324096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354797363281,0.936874508857727,0.2164087444543838,0.1944822669029235,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353576660156,0.9979142546653748,0.2692404985427856,0.2494033724069595,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.33544921875,0.9470838904380798,0.2227539718151092,0.1556407213211059,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353881835937,0.9824050068855286,0.2486763149499893,0.2350915223360061,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354187011719,0.9626263976097108,0.2328264415264129,1.0459439754486084,291.33526611328125,291.1499938964844,288.5134582519531,286.979736328125,291.3200378417969,297.3990173339844,291.33453369140625,1.0,0.3997761607170105,1.0,1.0,0.3834305107593536,1.0,-2.2573940753936768,1.5450210571289062,0.7123731374740601,1.0337415933609009,0.0,0.0,0.0,50.37282180786133,75.0,-26.557992935180664,-0.0,997.5324096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3213806152344,0.8936810493469238,0.2186905592679977,0.1967546194791793,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212585449219,0.967978537082672,0.2722903788089752,0.2575705945491791,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.902733564376831,0.2252940237522125,0.1575865000486374,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212890625,0.9410207867622375,0.2515658438205719,0.2380525022745132,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3213195800781,0.9160447120666504,0.2342342287302017,1.0534018278121948,291.3211364746094,291.1499938964844,288.5650634765625,287.0152282714844,291.30743408203125,297.393798828125,291.32037353515625,1.0,0.4090586006641388,1.0,1.0,0.3776700496673584,1.0,-2.2851343154907227,1.5759860277175903,0.7091482281684875,1.058535933494568,0.0,0.0,0.0,56.61893081665039,93.0,-22.05116081237793,-0.0,1057.5809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3213806152344,0.8936810493469238,0.2186905592679977,0.1967546194791793,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212585449219,0.967978537082672,0.2722903788089752,0.2575705945491791,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.902733564376831,0.2252940237522125,0.1575865000486374,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212890625,0.9410207867622375,0.2515658438205719,0.2380525022745132,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3213195800781,0.9160447120666504,0.2342342287302017,1.0534018278121948,291.3211364746094,291.1499938964844,288.5650634765625,287.0152282714844,291.30743408203125,297.393798828125,291.32037353515625,1.0,0.4090586006641388,1.0,1.0,0.3776700496673584,1.0,-2.2851343154907227,1.5759860277175903,0.7091482281684875,1.058535933494568,0.0,0.0,0.0,56.61893081665039,93.0,-22.05116081237793,-0.0,1057.5809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31219482421875,0.8407729864120483,0.220853641629219,0.1991153955459594,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.9042565822601318,0.2752167284488678,0.2607472538948059,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.31219482421875,0.8488770723342896,0.2277211397886276,0.1596057713031768,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.8803058862686157,0.2543488442897796,0.2411188930273056,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.8584911823272705,0.2355032265186309,1.0612149238586426,291.3121032714844,291.1499938964844,288.61236572265625,287.0463562011719,291.3053283691406,297.3879699707031,291.3118896484375,1.0,0.4213877022266388,1.0,1.0,0.3735833764076233,1.0,-2.3069398403167725,1.599595069885254,0.7073447108268738,1.077311873435974,0.0,0.0,0.0,67.98001861572266,111.0,-13.582637786865234,-0.0,1135.8824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31219482421875,0.8407729864120483,0.220853641629219,0.1991153955459594,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.9042565822601318,0.2752167284488678,0.2607472538948059,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.31219482421875,0.8488770723342896,0.2277211397886276,0.1596057713031768,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.8803058862686157,0.2543488442897796,0.2411188930273056,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.8584911823272705,0.2355032265186309,1.0612149238586426,291.3121032714844,291.1499938964844,288.61236572265625,287.0463562011719,291.3053283691406,297.3879699707031,291.3118896484375,1.0,0.4213877022266388,1.0,1.0,0.3735833764076233,1.0,-2.3069398403167725,1.599595069885254,0.7073447108268738,1.077311873435974,0.0,0.0,0.0,67.98001861572266,111.0,-13.582637786865234,-0.0,1135.8824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.7992110848426819,0.2229410856962204,0.2015034258365631,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.8572900891304016,0.2781386077404022,0.264031320810318,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8076927661895752,0.2300722748041153,0.161646619439125,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.8361738920211792,0.2570614218711853,0.2442198991775512,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8154541254043579,0.2366753965616226,1.0690666437149048,291.3065185546875,291.1499938964844,288.6549072265625,287.07275390625,291.3013916015625,297.382568359375,291.3063049316406,1.0,0.4355970025062561,1.0,1.0,0.3694967329502105,1.0,-2.3293616771698,1.6236283779144287,0.7057334184646606,1.0963287353515625,0.0,0.0,0.0,82.03952026367188,99.0,-9.476628303527832,-0.0,1228.836181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.7992110848426819,0.2229410856962204,0.2015034258365631,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.8572900891304016,0.2781386077404022,0.264031320810318,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8076927661895752,0.2300722748041153,0.161646619439125,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.8361738920211792,0.2570614218711853,0.2442198991775512,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8154541254043579,0.2366753965616226,1.0690666437149048,291.3065185546875,291.1499938964844,288.6549072265625,287.07275390625,291.3013916015625,297.382568359375,291.3063049316406,1.0,0.4355970025062561,1.0,1.0,0.3694967329502105,1.0,-2.3293616771698,1.6236283779144287,0.7057334184646606,1.0963287353515625,0.0,0.0,0.0,82.03952026367188,99.0,-9.476628303527832,-0.0,1228.836181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035888671875,0.7912458777427673,0.2239571064710617,0.2025444954633712,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30352783203125,0.8493466377258301,0.2795858979225158,0.265529453754425,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035888671875,0.7997985482215881,0.2312191724777221,0.1625479012727737,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035583496094,0.8287433981895447,0.2583904862403869,0.2456108778715133,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035888671875,0.8071290254592896,0.2372262924909591,1.0721980333328247,291.3034973144531,291.1499938964844,288.6742858886719,287.08404541015625,291.2979431152344,297.3799743652344,291.30322265625,1.0,0.4390718042850494,1.0,1.0,0.367453396320343,1.0,-2.33893084526062,1.6346538066864014,0.7042770385742188,1.1052597761154177,0.0,0.0,0.0,85.63529968261719,99.0,-9.230109214782717,-0.0,1257.7647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
