time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.30047607421875,0.7895405292510986,0.2249671518802642,0.2034927159547805,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3004455566406,0.8477981686592102,0.2810287177562713,0.2669337689876556,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.30047607421875,0.7981868386268616,0.2323570102453231,0.1633754074573516,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.30047607421875,0.8272736072540283,0.2597101032733917,0.2469020634889602,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30047607421875,0.8047983646392822,0.237763375043869,1.0748347043991089,291.3004150390625,291.1499938964844,288.6923217773437,287.09405517578125,291.2958374023437,297.37750244140625,291.3002319335937,1.0,0.4410665333271026,1.0,1.0,0.3657112419605255,1.0,-2.347470760345459,1.6443742513656616,0.7030965089797974,1.113088846206665,0.0,0.0,0.0,87.00121307373047,87.0,-8.570274353027344,-0.0,1275.10009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.7972977757453918,0.2269880473613739,0.2052270174026489,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.294677734375,0.8560189604759216,0.2839099168777466,0.2695699632167816,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.8062264323234558,0.2346234321594238,0.1648973971605301,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.294677734375,0.8349468111991882,0.2623380124568939,0.2493026554584503,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.811296820640564,0.2388170957565307,1.079198956489563,291.29461669921875,291.1499938964844,288.7241516113281,287.10986328125,291.2891540527344,297.3731384277344,291.2943115234375,1.0,0.4416322112083435,1.0,1.0,0.3622269928455353,1.0,-2.362677574157715,1.6626029014587402,0.7000745534896851,1.1279497146606443,0.0,0.0,0.0,85.48165130615234,75.0,-8.669215202331543,-0.0,1287.5443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.7972977757453918,0.2269880473613739,0.2052270174026489,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.294677734375,0.8560189604759216,0.2839099168777466,0.2695699632167816,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.8062264323234558,0.2346234321594238,0.1648973971605301,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.294677734375,0.8349468111991882,0.2623380124568939,0.2493026554584503,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.811296820640564,0.2388170957565307,1.079198956489563,291.29461669921875,291.1499938964844,288.7241516113281,287.10986328125,291.2891540527344,297.3731384277344,291.2943115234375,1.0,0.4416322112083435,1.0,1.0,0.3622269928455353,1.0,-2.362677574157715,1.6626029014587402,0.7000745534896851,1.1279497146606443,0.0,0.0,0.0,85.48165130615234,75.0,-8.669215202331543,-0.0,1287.5443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8166336417198181,0.2290069758892059,0.2068159580230713,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861022949219,0.8771671652793884,0.2867749333381653,0.272041380405426,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8251882791519165,0.2368787229061126,0.1662989407777786,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861022949219,0.854580819606781,0.264952689409256,0.2515378892421722,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.828700840473175,0.2398516982793808,1.0827444791793823,291.2860412597656,291.1499938964844,288.75,287.119873046875,291.2782592773437,297.3692626953125,291.2855529785156,1.0,0.4390617907047272,1.0,1.0,0.358742743730545,1.0,-2.376184701919556,1.6798352003097534,0.6963494420051575,1.1421973705291748,0.0,0.0,0.0,80.03193664550781,63.0,-11.620013236999512,-0.0,1279.1802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8166336417198181,0.2290069758892059,0.2068159580230713,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861022949219,0.8771671652793884,0.2867749333381653,0.272041380405426,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8251882791519165,0.2368787229061126,0.1662989407777786,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861022949219,0.854580819606781,0.264952689409256,0.2515378892421722,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.828700840473175,0.2398516982793808,1.0827444791793823,291.2860412597656,291.1499938964844,288.75,287.119873046875,291.2782592773437,297.3692626953125,291.2855529785156,1.0,0.4390617907047272,1.0,1.0,0.358742743730545,1.0,-2.376184701919556,1.6798352003097534,0.6963494420051575,1.1421973705291748,0.0,0.0,0.0,80.03193664550781,63.0,-11.620013236999512,-0.0,1279.1802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8463951945304871,0.2310120612382888,0.2083042114973068,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763061523437,0.9131835103034972,0.2896215319633484,0.2743983268737793,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.8557392358779907,0.2391149252653122,0.1676181107759475,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.8883379697799683,0.2675479650497436,0.2536608278751373,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.8581355810165405,0.2408661544322967,1.085749864578247,291.2762756347656,291.1499938964844,288.7728576660156,287.1249389648437,291.2685241699219,297.3657531738281,291.2758483886719,1.0,0.4345290958881378,1.0,1.0,0.3556531071662903,1.0,-2.3885505199432373,1.695465922355652,0.6930845379829407,1.1551058292388916,0.0,0.0,0.0,72.14263916015625,51.0,-12.778105735778809,-0.0,1257.531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8463951945304871,0.2310120612382888,0.2083042114973068,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763061523437,0.9131835103034972,0.2896215319633484,0.2743983268737793,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.8557392358779907,0.2391149252653122,0.1676181107759475,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.8883379697799683,0.2675479650497436,0.2536608278751373,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.8581355810165405,0.2408661544322967,1.085749864578247,291.2762756347656,291.1499938964844,288.7728576660156,287.1249389648437,291.2685241699219,297.3657531738281,291.2758483886719,1.0,0.4345290958881378,1.0,1.0,0.3556531071662903,1.0,-2.3885505199432373,1.695465922355652,0.6930845379829407,1.1551058292388916,0.0,0.0,0.0,72.14263916015625,51.0,-12.778105735778809,-0.0,1257.531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.8966978192329407,0.2330046743154525,0.2097241878509521,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.9734909534454346,0.2924622595310211,0.2766879200935364,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.9075913429260254,0.2413306087255478,0.1688793152570724,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.9472620487213136,0.2701259851455688,0.2557072341442108,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.90874445438385,0.2418650686740875,1.0883980989456177,291.2669677734375,291.1499938964844,288.79595947265625,287.1263732910156,291.2592163085937,297.36260986328125,291.2665405273437,1.0,0.4287505745887756,1.0,1.0,0.3525635004043579,1.0,-2.4001624584198,1.71064555644989,0.6895168423652649,1.1677340269088743,0.0,0.0,0.0,62.72447204589844,39.0,-12.899795532226562,-0.0,1227.3118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.8966978192329407,0.2330046743154525,0.2097241878509521,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.9734909534454346,0.2924622595310211,0.2766879200935364,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.9075913429260254,0.2413306087255478,0.1688793152570724,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.9472620487213136,0.2701259851455688,0.2557072341442108,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.90874445438385,0.2418650686740875,1.0883980989456177,291.2669677734375,291.1499938964844,288.79595947265625,287.1263732910156,291.2592163085937,297.36260986328125,291.2665405273437,1.0,0.4287505745887756,1.0,1.0,0.3525635004043579,1.0,-2.4001624584198,1.71064555644989,0.6895168423652649,1.1677340269088743,0.0,0.0,0.0,62.72447204589844,39.0,-12.899795532226562,-0.0,1227.3118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.933276116847992,0.2339892238378524,0.2104371488094329,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626342773437,0.9990000128746032,0.2938970029354095,0.2749132812023163,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.9458690285682678,0.2424245774745941,0.1695100516080856,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626342773437,0.9821953773498536,0.2714017033576965,0.2567320764064789,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.9462180137634276,0.2423524111509323,1.0897347927093506,291.2625732421875,291.1499938964844,288.8075866699219,287.12579345703125,291.2542419433594,297.361083984375,291.2621765136719,1.0,0.4254123866558075,1.0,1.0,0.3510186970233917,1.0,-2.40254807472229,1.715986251831055,0.6865620017051697,1.1729779243469238,0.0,0.0,0.0,58.13721084594727,39.0,-12.769508361816406,-0.0,1208.2666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.955445408821106,0.2349246144294738,0.2112124264240265,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.25811767578125,0.9990063905715942,0.2959248423576355,0.2581934034824371,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581481933594,0.9672009944915771,0.2434707731008529,0.1701895892620086,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25811767578125,0.9985343217849731,0.2726314663887024,0.2576672434806824,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581481933594,0.9667163491249084,0.242791011929512,1.0913827419281006,291.258056640625,291.1499938964844,288.8192138671875,287.1243896484375,291.2485046386719,297.3616638183594,291.2574157714844,1.0,0.4210053980350494,1.0,1.0,0.3498715460300445,1.0,-2.387033462524414,1.7088701725006104,0.6781632304191589,1.1694095134735107,0.0,0.0,0.0,55.41314315795898,59.0,-13.345232009887695,-0.0,1175.6805419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9596080780029296,0.2368484884500503,0.212912768125534,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988900423049928,0.3009970486164093,0.2569598257541656,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9712973833084106,0.2456289529800415,0.1716716289520263,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988906979560852,0.2754788100719452,0.2569605112075805,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9692788124084472,0.2437458038330078,1.0954983234405518,291.2509155273437,291.1499938964844,288.84259033203125,287.1192321777344,291.248291015625,297.3705444335937,291.2509460449219,1.0,0.4229262769222259,1.0,1.0,0.347577303647995,1.0,-2.3936333656311035,1.7189562320709229,0.6746771931648254,1.1775000095367432,0.0,0.0,0.0,55.4493408203125,79.0,-8.296748161315918,-0.0,1184.110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9596080780029296,0.2368484884500503,0.212912768125534,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988900423049928,0.3009970486164093,0.2569598257541656,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9712973833084106,0.2456289529800415,0.1716716289520263,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988906979560852,0.2754788100719452,0.2569605112075805,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9692788124084472,0.2437458038330078,1.0954983234405518,291.2509155273437,291.1499938964844,288.84259033203125,287.1192321777344,291.248291015625,297.3705444335937,291.2509460449219,1.0,0.4229262769222259,1.0,1.0,0.347577303647995,1.0,-2.3936333656311035,1.7189562320709229,0.6746771931648254,1.1775000095367432,0.0,0.0,0.0,55.4493408203125,79.0,-8.296748161315918,-0.0,1184.110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9366737604141236,0.23880535364151,0.2147660553455352,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9990000128746032,0.3046473264694214,0.2779927253723144,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9497708678245544,0.2478407621383667,0.1732866764068603,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9858563542366028,0.2779755592346191,0.262969970703125,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9458187222480774,0.2447595596313476,1.1005171537399292,291.2521667480469,291.1499938964844,288.8659362792969,287.111083984375,291.2548522949219,297.3708190917969,291.2525329589844,1.0,0.4325711727142334,1.0,1.0,0.345283031463623,1.0,-2.4361751079559326,1.7524118423461914,0.6837632060050964,1.2011581659317017,0.0,0.0,0.0,59.62937545776367,99.0,-0.1088993847370147,-0.0,1259.244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9366737604141236,0.23880535364151,0.2147660553455352,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9990000128746032,0.3046473264694214,0.2779927253723144,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9497708678245544,0.2478407621383667,0.1732866764068603,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9858563542366028,0.2779755592346191,0.262969970703125,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9458187222480774,0.2447595596313476,1.1005171537399292,291.2521667480469,291.1499938964844,288.8659362792969,287.111083984375,291.2548522949219,297.3708190917969,291.2525329589844,1.0,0.4325711727142334,1.0,1.0,0.345283031463623,1.0,-2.4361751079559326,1.7524118423461914,0.6837632060050964,1.2011581659317017,0.0,0.0,0.0,59.62937545776367,99.0,-0.1088993847370147,-0.0,1259.244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25714111328125,0.8694634437561035,0.240676000714302,0.2168924063444137,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25714111328125,0.948116660118103,0.3062094449996948,0.2902091443538666,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25714111328125,0.8805357217788696,0.2499847710132599,0.1751273572444915,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.25714111328125,0.9164276123046876,0.280353844165802,0.2656704187393188,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25714111328125,0.8757688403129578,0.2456789165735244,1.1069012880325315,291.2571716308594,291.1499938964844,288.8892822265625,287.1001892089844,291.2599182128906,297.3596496582031,291.25732421875,1.0,0.4462247192859649,1.0,1.0,0.3434593677520752,1.0,-2.46671724319458,1.776910424232483,0.6898068189620972,1.2192655801773071,0.0,0.0,0.0,71.88207244873047,119.0,3.8566391468048096,-0.0,1360.330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25714111328125,0.8694634437561035,0.240676000714302,0.2168924063444137,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25714111328125,0.948116660118103,0.3062094449996948,0.2902091443538666,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25714111328125,0.8805357217788696,0.2499847710132599,0.1751273572444915,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.25714111328125,0.9164276123046876,0.280353844165802,0.2656704187393188,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25714111328125,0.8757688403129578,0.2456789165735244,1.1069012880325315,291.2571716308594,291.1499938964844,288.8892822265625,287.1001892089844,291.2599182128906,297.3596496582031,291.25732421875,1.0,0.4462247192859649,1.0,1.0,0.3434593677520752,1.0,-2.46671724319458,1.776910424232483,0.6898068189620972,1.2192655801773071,0.0,0.0,0.0,71.88207244873047,119.0,3.8566391468048096,-0.0,1360.330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597961425781,0.8176515698432922,0.2424383610486984,0.2190848439931869,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.8828750252723694,0.3081870675086975,0.2925718426704407,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597961425781,0.827459454536438,0.2520371377468109,0.177031397819519,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.8578191995620728,0.2826888561248779,0.2685032486915588,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597961425781,0.8221216201782227,0.2464803606271743,1.113558650016785,291.2598571777344,291.1499938964844,288.9124755859375,287.08673095703125,291.2629089355469,297.35137939453125,291.26007080078125,1.0,0.4612101018428802,1.0,1.0,0.3416357040405273,1.0,-2.4858789443969727,1.7940804958343506,0.6917983889579773,1.232201337814331,0.0,0.0,0.0,88.4337158203125,122.0,3.975281000137329,-0.0,1469.240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597961425781,0.8176515698432922,0.2424383610486984,0.2190848439931869,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.8828750252723694,0.3081870675086975,0.2925718426704407,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597961425781,0.827459454536438,0.2520371377468109,0.177031397819519,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.8578191995620728,0.2826888561248779,0.2685032486915588,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597961425781,0.8221216201782227,0.2464803606271743,1.113558650016785,291.2598571777344,291.1499938964844,288.9124755859375,287.08673095703125,291.2629089355469,297.35137939453125,291.26007080078125,1.0,0.4612101018428802,1.0,1.0,0.3416357040405273,1.0,-2.4858789443969727,1.7940804958343506,0.6917983889579773,1.232201337814331,0.0,0.0,0.0,88.4337158203125,122.0,3.975281000137329,-0.0,1469.240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26141357421875,0.8026584386825562,0.243293285369873,0.2200886607170105,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2614440917969,0.8662031888961792,0.3093078434467315,0.2938355207443237,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2614440917969,0.8130770921707153,0.2530412673950195,0.1779151558876037,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2614440917969,0.8425373435020447,0.2838452458381653,0.2698395550251007,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26141357421875,0.8068814277648926,0.2468535602092743,1.1164209842681885,291.261474609375,291.1499938964844,288.92401123046875,287.0791320800781,291.2644958496094,297.3482666015625,291.2616882324219,1.0,0.4668048322200775,1.0,1.0,0.3407238721847534,1.0,-2.494711399078369,1.802192211151123,0.6925191879272461,1.2383915185928345,0.0,0.0,0.0,94.9062271118164,122.0,4.187708854675293,-0.0,1514.2091064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.7917046546936035,0.2441398054361343,0.2210377156734466,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.854849100112915,0.3104828894138336,0.2951138317584991,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.8023713827133179,0.2540379166603088,0.1787573546171188,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.8321365714073181,0.2849981784820556,0.2711244523525238,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.7953491806983948,0.247216135263443,1.1190016269683838,291.2626647949219,291.1499938964844,288.9354858398437,287.07098388671875,291.26483154296875,297.3456115722656,291.2627868652344,1.0,0.4716430902481079,1.0,1.0,0.339649885892868,1.0,-2.503044366836548,1.810385465621948,0.6926587820053101,1.2447539567947388,0.0,0.0,0.0,100.19376373291016,110.0,3.515892505645752,-0.0,1552.810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.7886394262313843,0.2458222806453704,0.2226280868053436,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.851941704750061,0.312936395406723,0.297478973865509,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.7995114326477051,0.2560211420059204,0.1802034825086593,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.8295032382011414,0.2872993946075439,0.2733791470527649,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.7911913394927979,0.247923269867897,1.1225954294204712,291.2635803222656,291.1499938964844,288.9582214355469,287.0531311035156,291.26470947265625,297.3414001464844,291.263671875,1.0,0.4748082160949707,1.0,1.0,0.3375019133090973,1.0,-2.51656460762024,1.824801445007324,0.691763162612915,1.2562350034713743,0.0,0.0,0.0,102.86888885498048,98.0,1.7491105794906616,-0.0,1586.1837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.7886394262313843,0.2458222806453704,0.2226280868053436,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.851941704750061,0.312936395406723,0.297478973865509,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.7995114326477051,0.2560211420059204,0.1802034825086593,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.8295032382011414,0.2872993946075439,0.2733791470527649,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.7911913394927979,0.247923269867897,1.1225954294204712,291.2635803222656,291.1499938964844,288.9582214355469,287.0531311035156,291.26470947265625,297.3414001464844,291.263671875,1.0,0.4748082160949707,1.0,1.0,0.3375019133090973,1.0,-2.51656460762024,1.824801445007324,0.691763162612915,1.2562350034713743,0.0,0.0,0.0,102.86888885498048,98.0,1.7491105794906616,-0.0,1586.1837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7984426021575928,0.2475206851959228,0.2240104526281356,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8624110221862793,0.3154857456684112,0.2997182607650757,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8095974922180176,0.2580193877220154,0.1814871281385421,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8392017483711243,0.2896165251731872,0.2754161953926086,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7999396920204163,0.2486377954483032,1.125106930732727,291.2637634277344,291.1499938964844,288.98065185546875,287.0334167480469,291.26422119140625,297.3382568359375,291.2637939453125,1.0,0.4738084375858307,1.0,1.0,0.3353539407253265,1.0,-2.5279247760772705,1.8378489017486568,0.6900758147239685,1.2667938470840454,0.0,0.0,0.0,99.70665740966795,86.0,0.5660878419876099,-0.0,1587.0654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7984426021575928,0.2475206851959228,0.2240104526281356,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8624110221862793,0.3154857456684112,0.2997182607650757,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8095974922180176,0.2580193877220154,0.1814871281385421,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8392017483711243,0.2896165251731872,0.2754161953926086,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7999396920204163,0.2486377954483032,1.125106930732727,291.2637634277344,291.1499938964844,288.98065185546875,287.0334167480469,291.26422119140625,297.3382568359375,291.2637939453125,1.0,0.4738084375858307,1.0,1.0,0.3353539407253265,1.0,-2.5279247760772705,1.8378489017486568,0.6900758147239685,1.2667938470840454,0.0,0.0,0.0,99.70665740966795,86.0,0.5660878419876099,-0.0,1587.0654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8172821402549744,0.2492268532514572,0.2252770662307739,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.8834835290908813,0.3180831968784332,0.3018803298473358,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8280047178268433,0.2600300908088684,0.1826825439929962,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.8586792349815369,0.2919447720050812,0.2773327231407165,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8176796436309814,0.2493637204170227,1.1270383596420288,291.25750732421875,291.1499938964844,289.0026550292969,287.0120544433594,291.2519226074219,297.3357849121094,291.257080078125,1.0,0.4702523648738861,1.0,1.0,0.3317925631999969,1.0,-2.538105010986328,1.8537458181381223,0.6843591928482056,1.2804388999938965,0.0,0.0,0.0,93.07103729248048,74.0,-7.574862003326416,-0.0,1568.5155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8172821402549744,0.2492268532514572,0.2252770662307739,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.8834835290908813,0.3180831968784332,0.3018803298473358,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8280047178268433,0.2600300908088684,0.1826825439929962,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.8586792349815369,0.2919447720050812,0.2773327231407165,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8176796436309814,0.2493637204170227,1.1270383596420288,291.25750732421875,291.1499938964844,289.0026550292969,287.0120544433594,291.2519226074219,297.3357849121094,291.257080078125,1.0,0.4702523648738861,1.0,1.0,0.3317925631999969,1.0,-2.538105010986328,1.8537458181381223,0.6843591928482056,1.2804388999938965,0.0,0.0,0.0,93.07103729248048,74.0,-7.574862003326416,-0.0,1568.5155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.8440998792648315,0.2509047091007232,0.2264468371868133,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2468566894531,0.9167678356170654,0.3206768631935119,0.3039669394493103,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.8557898998260498,0.2620242238044739,0.1838102042675018,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24688720703125,0.8894767761230469,0.2942544519901275,0.2791558504104614,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.843483567237854,0.2500768005847931,1.1285500526428225,291.246826171875,291.1499938964844,289.024169921875,286.9892883300781,291.2386474609375,297.3334350585937,291.2463073730469,1.0,0.465124249458313,1.0,1.0,0.3282311856746673,1.0,-2.547379970550537,1.8692234754562376,0.6781565546989441,1.2938531637191772,0.0,0.0,0.0,84.35774230957031,62.0,-13.022133827209473,-0.0,1537.849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.8440998792648315,0.2509047091007232,0.2264468371868133,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2468566894531,0.9167678356170654,0.3206768631935119,0.3039669394493103,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.8557898998260498,0.2620242238044739,0.1838102042675018,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24688720703125,0.8894767761230469,0.2942544519901275,0.2791558504104614,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.843483567237854,0.2500768005847931,1.1285500526428225,291.246826171875,291.1499938964844,289.024169921875,286.9892883300781,291.2386474609375,297.3334350585937,291.2463073730469,1.0,0.465124249458313,1.0,1.0,0.3282311856746673,1.0,-2.547379970550537,1.8692234754562376,0.6781565546989441,1.2938531637191772,0.0,0.0,0.0,84.35774230957031,62.0,-13.022133827209473,-0.0,1537.849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409973144531,0.8624762892723083,0.2517329156398773,0.2270036786794662,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24090576171875,0.9409605860710144,0.3219683468341827,0.3049866259098053,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409973144531,0.8750476837158203,0.2630145251750946,0.1843550503253936,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409362792969,0.9105366468429564,0.2954014837741852,0.2800408005714416,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409973144531,0.8612818121910095,0.2504273653030395,1.1291886568069458,291.2408752441406,291.1499938964844,289.0347595214844,286.9774475097656,291.2318725585937,297.3322448730469,291.24029541015625,1.0,0.4621725976467132,1.0,1.0,0.3264504969120025,1.0,-2.551759719848633,1.876812219619751,0.6749475598335266,1.3004618883132937,0.0,0.0,0.0,79.50387573242188,62.0,-14.745481491088867,-0.0,1519.50537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.8859030604362488,0.2525538206100464,0.227545216679573,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.234375,0.9684189558029176,0.3232550024986267,0.3059929311275482,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.8992958068847656,0.2639999687671661,0.1848897486925125,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344055175781,0.939100444316864,0.2965428829193115,0.2809112966060638,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344970703125,0.8840686678886414,0.2507734596729278,1.1297638416290283,291.2343139648437,291.1499938964844,289.045166015625,286.9653625488281,291.2240600585937,297.3310852050781,291.2336730957031,1.0,0.4590283036231994,1.0,1.0,0.3245483040809631,1.0,-2.555999517440796,1.8846205472946167,0.6713788509368896,1.307316780090332,0.0,0.0,0.0,74.40889739990234,50.0,-16.601675033569336,-0.0,1499.65576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198791503906,0.9389343857765198,0.2541297376155853,0.2286732792854309,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197570800781,0.9990000128746032,0.326111227273941,0.2941678762435913,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198486328125,0.9547411799430848,0.2659127414226532,0.1859994679689407,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.21978759765625,0.9901403784751892,0.298765480518341,0.2827049493789673,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198791503906,0.9354111552238464,0.2514086067676544,1.1311780214309692,291.2196655273437,291.1499938964844,289.0655517578125,286.94049072265625,291.2048645019531,297.3294982910156,291.2186279296875,1.0,0.451555460691452,1.0,1.0,0.320743978023529,1.0,-2.548374891281128,1.889492869377136,0.6588820815086365,1.3143105506896973,0.0,0.0,0.0,65.8584213256836,68.0,-20.82390213012696,-0.0,1444.8546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198791503906,0.9389343857765198,0.2541297376155853,0.2286732792854309,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197570800781,0.9990000128746032,0.326111227273941,0.2941678762435913,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198486328125,0.9547411799430848,0.2659127414226532,0.1859994679689407,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.21978759765625,0.9901403784751892,0.298765480518341,0.2827049493789673,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198791503906,0.9354111552238464,0.2514086067676544,1.1311780214309692,291.2196655273437,291.1499938964844,289.0655517578125,286.94049072265625,291.2048645019531,297.3294982910156,291.2186279296875,1.0,0.451555460691452,1.0,1.0,0.320743978023529,1.0,-2.548374891281128,1.889492869377136,0.6588820815086365,1.3143105506896973,0.0,0.0,0.0,65.8584213256836,68.0,-20.82390213012696,-0.0,1444.8546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.9445339441299438,0.2556633055210113,0.2300258874893188,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.20135498046875,0.9990000128746032,0.3303484618663788,0.2913195788860321,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.9603937864303588,0.267800509929657,0.1872940212488174,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20135498046875,0.994490385055542,0.3009631931781769,0.2847479581832886,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.9397664070129396,0.2520353496074676,1.133827805519104,291.2012634277344,291.1499938964844,289.0852355957031,286.9149475097656,291.1891174316406,297.3345031738281,291.2006225585937,1.0,0.4529800117015838,1.0,1.0,0.3169396519660949,1.0,-2.5537197589874268,1.9031732082366943,0.6505465507507324,1.326174259185791,0.0,0.0,0.0,65.57081604003906,86.0,-22.45891761779785,-0.0,1451.16064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.9445339441299438,0.2556633055210113,0.2300258874893188,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.20135498046875,0.9990000128746032,0.3303484618663788,0.2913195788860321,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.9603937864303588,0.267800509929657,0.1872940212488174,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20135498046875,0.994490385055542,0.3009631931781769,0.2847479581832886,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.9397664070129396,0.2520353496074676,1.133827805519104,291.2012634277344,291.1499938964844,289.0852355957031,286.9149475097656,291.1891174316406,297.3345031738281,291.2006225585937,1.0,0.4529800117015838,1.0,1.0,0.3169396519660949,1.0,-2.5537197589874268,1.9031732082366943,0.6505465507507324,1.326174259185791,0.0,0.0,0.0,65.57081604003906,86.0,-22.45891761779785,-0.0,1451.16064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9238656759262084,0.2571883499622345,0.2315044701099395,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9990000128746032,0.3332625031471252,0.3104871809482574,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9407990574836732,0.2696965634822845,0.1886996030807495,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9792418479919434,0.303170382976532,0.2869422435760498,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9179145097732544,0.2526817917823791,1.1372705698013306,291.1940612792969,291.1499938964844,289.1041564941406,286.8889465332031,291.190673828125,297.333251953125,291.1941223144531,1.0,0.4610497057437897,1.0,1.0,0.3146814405918121,1.0,-2.586967945098877,1.931668400764465,0.6552996635437012,1.346933364868164,0.0,0.0,0.0,69.76994323730469,104.0,-11.300395965576172,-0.0,1521.56396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
